添加时间,厌氧罐进料流量,厌氧罐总沼气流量,厌氧罐2#沼气流量,热储罐蒸汽流量,均质池污泥浓度,水解罐温度,水解罐回水温度,厌氧罐1#温度1,厌氧罐1#温度2,厌氧罐1#温度3,厌氧罐1#回水温度,厌氧罐2#温度1,厌氧罐2#温度2,厌氧罐2#温度3,厌氧罐2#回水温度,热储罐温度1,热储罐温度2,热储罐温度3,热储罐出口温度,厌氧罐1#压力,厌氧罐2#压力,水解罐液位,厌氧罐1#液位,厌氧罐2#液位,热储罐液位,pH,厨余池液位,均质池液位,总功率,耗电量,预处理流量累积,,厌氧罐进料累积,,厌氧罐1#进料累积,,厌氧罐2#进料累积,厌氧罐1#沼气累计,厌氧罐1#日产气,厌氧罐总沼气累积,厌氧罐总日产气,厌氧罐2#沼气累积,厌氧罐2#日产气,热储罐蒸汽累积,厌氧罐1#搅拌机频率设定,厌氧罐1#搅拌机频率反馈,厌氧罐2#搅拌机频率设定,厌氧罐2#搅拌机频率反馈,厌氧罐1#搅拌机转速,厌氧罐1#搅拌机电流,厌氧罐1#搅拌机转矩,厌氧罐1#搅拌机功率,厌氧罐1#搅拌机输出电压,厌氧罐1#搅拌机变频器运行时间,厌氧罐2#搅拌机转速,厌氧罐2#搅拌机电流,厌氧罐2#搅拌机转矩,厌氧罐2#搅拌机功率,厌氧罐2#搅拌机输出电压,厌氧罐2#搅拌机变频器运行时间,未充满高度,除杂机电流,制浆机电流,精分机主机电流,1#池液位,1#池温度,1#池瞬时流量,1#池累计流量,4#池液位,4#池温度,4#池瞬时流量,4#池累计流量,2#池液位,2#池温度,清洗水罐液位,清洗水罐温度,分气缸压力,分气缸温度,多功能电力仪表累计值,接料油泵运行时间累计,分拣油泵运行时间累计,精分机运行时间累计,制浆机运行时间累计,除杂机运行时间累计,卧离主机运行频率,3#池液位,3#池温度,卧离储罐液位,卧离储罐温度,卧离主机运行电流,密封水罐液位,5#池液位,5#池温度,6#池液位,6#池温度,立离储罐温度,卧离运行时间累计,立离运行时间累计,原水流量,UF进水流量,UF1循环流量,NF系统流量,RO系统流量,原水袋前压力,UF2循环流量,UF袋前压力,UF2温度,UF1循环压力,NF袋前压力,NF袋后压力,NF循环1压力,NF主管压力,RO袋前压力,RO袋后压力,RO主管压力,气管压力,硝化池液位,事故池液位,UF清液箱液位,UF清洗箱液位,NF清洗箱液位,RO清洗箱液位,硝化罐PH,纳滤PH,硝化罐DO,硝化罐温度,UF1温度,NF温度,RO温度,UF2循环压力,NF产水箱液位,产水流量,渗滤液流量,调节池液位,物料PH,NF循环2压力,RO清液箱液位
5/12/18 7:59,0.06,311.92,183.45,0.97,30,44.4,23.13,38.92,38.92,39.14,23.17,39.05,39.24,38.98,24.88,73.87,73.9,74.19,25.46,1727.26,1735.94,7.81,14.47,14.44,9.26,3.21,0.22,2.33,19.57,114739.62,2630.3,99.1499999999996,16326.22,96.1700000000019,16504.07,96.1499999999978,16516.11,-209474.44,,541890.44,,751364.88,,107460.46,50,50,50,50,1486,15.3,36.2,6.8,38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5/13/18 5:20,0.06,321.18,188.08,0.83,30,44.49,23.26,38.98,39.02,39.21,22.43,39.17,39.33,39.05,22.78,71.77,71.8,72.02,23.8,1770.66,1834.31,7.4,14.42,14.39,7.24,3.19,0.22,2.45,24.67,115337.2,2630.3,190.470000000001,16425.37,190.91,16600.24,190.470000000001,16612.26,-207341.19,2133.25000000012,548663.06,6772.62000000011,756004.25,4639.37,107460.46,50,50,50,50,1485,16.1,39.2,7.4,38,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5/15/18 7:59,0.03,200.81,109.09,1.25,30,45.19,27.91,39.21,39.17,39.4,27.4,39.37,39.56,39.24,29.31,35.74,35.8,35.99,30.49,1869.03,1808.27,6.73,14.45,14.45,7.29,3.2,0.22,2.8,25.21,116754.52,2630.3,92.5699999999997,16615.84,92.5299999999988,16791.15,92.5600000000013,16802.73,-203788.94,3552.25,561831.25,13168.1899999999,765620.19,9615.93999999994,107460.46,50,50,43,43.56,1485,16.2,39.6,7.4,38,831,1285,13.1,28.4,4.6,32.8,655,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5/16/18 8:00,0.03,166.09,109.66,1.25,30,44.33,35.8,38.89,38.89,39.14,38.67,39.05,39.24,38.92,38.67,34.24,34.31,34.75,34.4,1478.44,1579.7,6.58,14.47,14.44,8.54,3.19,0.22,2.53,31.83,117428.78,2630.3,80.9700000000012,16708.41,80.9700000000012,16883.68,80.9699999999975,16895.29,-201865.81,1923.13,567209.88,5378.63,769075.69,3455.5,107460.46,47,47.45,47,47.47,1398,14.3,32.4,5.7,35.7,833,1403,14.3,33.2,5.9,35.8,658,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5/17/18 7:59,0.06,228.59,95.49,0.97,30,42.52,35.71,38.51,38.51,38.73,38.25,38.57,38.76,38.44,37.9,34.24,34.4,34.59,34.31,1270.13,1174.65,6.67,14.49,14.47,7.2,3.18,0.22,2.55,31.86,118102.18,2630.3,80.75,16789.38,92.3599999999969,16964.65,69.2000000000007,16976.26,-196913.44,4952.36999999988,572585.62,5375.73999999999,769499.06,423.370000000112,107460.46,45,45.43,45,45.44,1337,14.3,32.6,5.5,34.2,836,1344,13.5,30.1,5.1,34.3,660,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5/18/18 7:59,0.06,263.31,146.12,0.97,30,41.75,35.01,38.09,38.09,38.35,37.81,38.09,38.28,37.97,37.62,33.48,33.76,31.82,33.6,1536.31,1521.84,6.6,14.51,14.44,6.62,3.21,0.23,2.45,34.07,118774.96,2630.3,74.119999999999,16870.13,62.5700000000033,17057.01,85.6700000000019,17045.46,-195823.68,1089.76000000001,578582.94,5997.31999999995,774406.62,4907.55999999994,107460.46,45,45.46,45,45.31,1338,14.3,32.4,5.5,34.2,838,1343,13.8,31.2,5.3,34.3,663,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5/19/18 8:00,0.06,232.64,147.28,0.83,30,41.63,32.81,37.49,37.49,37.74,33.64,37.49,37.71,37.39,33.13,31.41,31.44,28.23,31.38,1299.06,1192.01,8.29,14.38,14.36,6.22,3.2,0.23,2.31,29.55,119449.3,2630.3,94.880000000001,16944.25,94.7199999999975,17119.58,94.8899999999994,17131.13,-195354.06,469.619999999995,584272.75,5689.81000000006,779626.81,5220.19000000006,107460.46,50,50,50,50,1485,16.7,41.2,7.7,38,841,1486,15.9,39.4,7.4,38,665,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5/20/18 2:08,0.06,275.46,168.4,0.83,30,38.54,30.9,37.62,37.58,37.81,22.05,37.58,37.77,37.46,22.27,29.37,29.44,27.24,29.37,1790.91,1825.63,7.01,14.52,14.48,6.27,3.2,0.22,2.77,29.55,119960.51,2630.3,279.009999999998,17039.13,278.310000000001,17214.3,279.040000000001,17226.02,-195017.94,336.120000000112,588668.75,4396,783686.69,4059.87999999989,107460.46,50,50,50,50,1486,15.8,38,7.1,38,842,1487,15.4,37.3,7,38,667,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5/23/18 8:00,0.06,321.18,192.13,0.97,30,41.53,21.8,37.58,37.55,37.81,19.5,37.49,37.71,37.39,20.46,26.16,26.19,26.35,62.6,1767.76,1851.67,7.45,14.5,14.44,7.66,3.23,0.23,2.65,29.19,122162.9,2630.3,201.260000000002,17318.14,201.23,17492.61,201.219999999998,17505.06,-190321.44,4696.5,608400.25,19731.5,798721.69,15035,107460.46,50,50,50,50,1486,16.4,40.4,7.6,37.9,850,1486,15.8,38.4,7.2,38,675,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5/25/18 7:59,0.06,262.73,175.64,0.83,30,39.3,37.87,37.71,37.71,37.93,22.66,37.65,37.87,37.55,23.9,37.55,37.58,37.17,37.49,1698.33,1767.76,6.55,14.47,14.43,6.16,3.23,0.23,2.88,29.98,123411.57,2630.3,102.279999999999,17519.4,102.049999999999,17693.84,102.280000000002,17706.28,-187911.87,2409.56999999983,621481.44,13081.1899999999,809393.31,10671.6200000001,107460.46,45,45.41,45,45.27,1338,14,31.4,5.3,34.2,855,1343,14.2,33,5.6,34.3,679,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5/26/18 7:59,0.06,313.66,188.66,0.97,30,37.01,35.04,37.71,37.71,37.93,22.62,37.65,37.87,37.55,22.82,31.92,31.98,32.2,31.92,1611.53,1857.45,7.43,14.47,14.44,7.96,3.23,0.23,2.5,33.17,124083.37,2630.3,78.9399999999987,17621.68,78.9400000000023,17795.89,78.9399999999987,17808.56,-186621.32,1290.55000000016,628143.62,6662.18000000005,814764.94,5371.62999999989,107460.46,45,45.44,45,45.5,1338,14,31.2,5.3,34.2,857,1343,14.4,33.7,5.7,34.3,682,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5/27/18 8:00,0.06,300.93,186.34,0.83,30,40.51,25.52,37.62,37.58,37.81,21.8,37.58,37.77,37.42,22.02,25.14,25.17,25.3,23.96,1625.99,1767.76,8.71,14.47,14.44,6.75,3.24,0.24,1.61,21.41,124755.57,2630.3,102.040000000001,17700.62,102.019999999997,17874.83,102.040000000001,17887.5,-184924.44,1696.88,635218,7074.38,820142.44,5377.5,107460.46,43,43.48,43,43.58,1279,13.8,30.4,5,32.7,859,1285,13.5,29.9,4.9,32.8,684,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5/28/18 7:59,0.06,258.68,177.08,0.97,30,36.06,28.89,37.58,37.58,37.77,22.75,37.55,37.74,37.42,24.12,27.84,27.88,26.67,27.91,1466.87,1594.17,6.84,14.43,14.42,6.17,3.25,0.21,2.74,27.7,125427.5,2640.22,101.52,17802.66,114.210000000003,17976.85,88.8299999999981,17989.54,-183156,1768.43999999994,642359.12,7141.12,825515.12,5372.68000000005,107460.46,43,43.53,43,43.6,1279,13.6,29.3,4.7,32.7,862,1285,13.4,29.5,4.8,32.8,686,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5/29/18 7:59,0.06,304.4,189.24,0.97,30,36.66,28.74,37.49,37.55,37.74,25.14,37.46,37.65,37.33,25.33,28.96,29.02,29.18,26.98,2245.15,2369.55,6.38,14.54,14.5,7.96,3.25,0.19,2.93,22.39,126099.78,2652.79,74.0299999999988,17904.18,62.2899999999972,18091.06,86.7200000000012,18078.37,-181858.69,1297.31000000006,649041.31,6682.19000000006,830900,5384.88,107460.46,43,43.5,43,43.58,1279,13.6,29.6,4.8,32.7,864,1285,13.3,29.1,4.7,32.8,689,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5/30/18 0:29,0.06,298.61,191.26,0.97,30,37.33,30.17,37.49,37.49,37.74,25.93,37.46,37.65,37.33,26.19,29.34,29.47,29.59,29.37,1761.98,1915.32,7.34,14.49,14.45,7.55,3.25,0.19,2.1,29.19,126561.52,2652.79,67.0200000000004,17978.21,78.760000000002,18153.35,60.3100000000013,18165.09,-181010.32,848.369999999995,653583.56,4542.25,834593.88,3693.88,107460.46,45,45.44,45,45.56,1339,14,31.3,5.3,34.2,866,1344,13.7,30.7,5.2,34.3,690,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5/31/18 7:59,0.06,301.5,241.9,0.83,30,37.33,27.08,37.33,37.33,37.58,21.73,37.27,37.42,37.14,21.86,26.73,26.76,25.49,25.55,1391.64,1637.57,7.27,14.53,14.47,6.25,3.23,0.19,2.13,20.47,127445.27,2654.65,62.5499999999993,18045.23,57.7599999999984,18232.11,69.2699999999968,18225.4,-180275.06,735.259999999893,661378.19,7794.62999999989,841653.25,7059.37,107460.46,40,40.47,40,40.35,1190,12.9,26.7,4,30.4,869,1194,12.7,26.6,4,30.5,694,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6/1/18 7:59,0.06,243.06,164.93,0.97,30,36.53,28.86,37.23,37.23,37.46,19.95,37.11,37.33,37.01,21.32,27.68,27.72,26.83,27.72,1437.93,1579.7,7.13,14.53,14.48,5.75,3.25,0.2,2.52,26.37,128116.66,2654.65,222.800000000003,18107.78,215.630000000001,18289.87,222.790000000001,18294.67,-179592.44,682.619999999995,667430.94,6052.75,847023.38,5370.13,107460.46,40,40.47,40,40.29,1191,12.9,26.5,4,30.4,871,1195,12.5,25.6,3.9,30.5,696,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6/4/18 7:59,0.06,260.42,157.99,0.83,30,37.9,27.72,37.08,37.08,37.27,21.99,36.95,37.14,36.82,22.78,26.83,26.89,26.98,27.08,1466.87,1495.8,7.58,14.5,14.46,7.33,3.25,0.19,1.79,22.03,130148.34,2654.65,100.91,18330.58,99.8300000000017,18505.5,100.91,18517.46,-177943.44,1649.00000000012,685200,17769.0600000001,863143.44,16120.0599999999,107460.46,45,45.43,45,45.36,1338,14,31,5.2,34.2,879,1343,13.8,31.2,5.3,34.3,703,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6/5/18 7:59,0.06,296.3,177.66,0.83,30,34.12,28.26,37.01,37.01,37.27,22.98,36.92,37.11,36.79,23.07,27.37,27.4,27.53,27.43,1423.47,1533.41,5.78,14.47,14.45,7,3.25,0.19,3.31,23.15,130820.11,2654.65,99.7599999999984,18431.49,100.389999999999,18605.33,99.760000000002,18618.37,-177525.44,418,690992.5,5792.5,868517.94,5374.5,107460.46,45,45.43,45,45.37,1338,13.9,31,5.2,34.2,881,1343,14.4,33.8,5.7,34.3,706,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6/6/18 8:00,0.06,277.2,181.13,0.97,30,36.66,29.34,37.01,37.01,37.27,23.13,36.92,37.11,36.79,24.69,28.16,28.19,28.39,28.23,1790.91,1863.24,6.47,14.49,14.46,6.82,3.27,0.19,2.54,28.83,131584.91,2654.65,88.4300000000003,18531.25,94.1399999999994,18705.72,88.4300000000003,18718.13,-176939.63,585.809999999939,696951.12,5958.62,873890.75,5372.81000000006,107460.46,45,45.38,45,45.21,1338,14.3,32.2,5.4,34.2,883,1343,14.2,33.1,5.6,34.3,708,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6/7/18 7:59,0.06,251.16,169.56,0.83,30,38.92,30.26,37.08,37.08,37.3,24.28,36.92,37.11,36.79,25.97,28.86,28.96,29.05,28.89,1617.32,1669.39,6.89,14.52,14.48,6.89,3.27,0.19,1.78,29.98,132572.73,2654.65,63.7799999999988,18619.68,63.7799999999988,18799.86,63.7799999999988,18806.56,-176128.38,811.250000000116,703134.81,6183.69000000006,879263.19,5372.43999999994,107460.46,45,45.41,45,45.36,1338,14.2,32,5.4,34.2,886,1344,13.9,31.6,5.4,34.3,710,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6/8/18 7:59,0.06,244.21,160.59,0.83,30,38.6,30.58,37.08,37.08,37.27,24.53,36.85,37.01,36.76,25.2,29.31,29.34,28.32,29.34,1900.85,1993.43,7.34,14.49,14.49,6.47,3.27,0.19,1.74,29.73,133823.41,2654.65,23.4599999999991,18683.46,18.7299999999996,18863.64,23.4599999999991,18870.34,-175679,449.379999999888,708958.81,5824,884637.81,5374.62000000011,107460.46,45,45.38,45,45.34,1338,14.2,32,5.4,34.2,888,1344,14,32.1,5.5,34.3,713,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6/9/18 8:00,0.06,208.91,132.81,0.83,30,38.38,30.71,36.95,36.95,37.17,24.18,36.76,36.95,36.63,25.17,29.63,29.66,28.51,29.63,975.02,1041.56,8,14.49,14.44,5.87,3.26,0.2,2.05,29.98,135148.83,2654.65,98.1900000000023,18706.92,97.4400000000023,18882.37,98.1900000000023,18893.8,-175671.24,7.76000000000931,714332.38,5373.56999999995,890003.62,5365.80999999994,107460.46,45,45.38,45,45.34,1338,14.1,31.6,5.4,34.2,891,1344,13.8,31.4,5.4,34.3,715,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6/10/18 8:00,0.06,255.79,153.94,0.83,30,38.86,30.33,36.95,36.95,37.14,21.19,36.79,36.95,36.66,21.64,29.47,29.53,29.69,29.47,1218.05,1458.19,7.99,14.47,14.44,7.62,3.27,0.2,2.12,28.83,136375.88,2654.65,80.9700000000012,18805.11,83.0999999999985,18979.81,80.9699999999975,18991.99,-175605.75,65.4899999999907,719741.94,5409.55999999994,895347.69,5344.06999999995,107460.46,45,45.41,45,45.28,1339,14.3,32.3,5.5,34.2,893,1342,14.2,32.7,5.4,34.3,718,0,28.57,35.74,11.76,10.27,28.61,0,255234.61,18.47,27.97,11.75,131072,2.04,42.93,2.51,33.32,42.97,110.65,213121.33,132923,136075,140780,141849,144171,38.3,6.34,42.41,7.11,60.43,17.95,10.13,7.77,28.13,1.28,41.22,49.12,138661,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6/11/18 7:59,0.06,202.55,141.49,0.97,30,37.58,35.26,36.92,36.92,37.14,21.99,36.76,36.95,36.66,24.12,32.68,32.78,30.87,32.71,1333.78,1429.26,7.42,14.5,14.47,6.27,3.28,0.19,2.03,31.47,137719.08,2654.65,80.8599999999969,18886.08,80.8499999999985,19062.91,80.8600000000006,19072.96,-175255.62,350.129999999888,725444.44,5702.5,900700.06,5352.37000000011,107460.46,45,45.43,45,45.24,1338,14,31,5.3,34.2,895,1343,13.9,31.7,5.4,34.3,720,0,28.91,38.91,11.56,4.13,37.71,17.39,255310.5,21.09,28.25,0.02,131072,3.17,34.02,3.14,30.42,26.19,106.56,214075.45,133568,136729,141442,142512,144841,38.76,12.8,37.41,5.56,47.92,25.98,10.11,10.89,28.93,8.99,30.12,33.11,139313,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6/12/18 7:59,0.06,196.76,129.34,0.97,30,35.67,30.45,36.92,36.85,37.08,24.22,36.69,36.92,36.6,25.84,29.47,29.5,29.66,29.53,1128.36,1171.76,7.14,14.49,14.47,7.48,3.29,0.19,2.13,31.11,139062.75,2654.65,80.6599999999999,18966.94,80.6599999999999,19143.76,80.6599999999999,19153.82,-175056.19,199.430000000051,731020.62,5576.18000000005,906076.81,5376.75,107460.46,45,45.43,45,45.43,1338,14.1,31.3,5.3,34.2,898,1343,14.5,34.1,5.9,34.3,722,0,27.73,36.77,11.5,6.83,32.51,18.54,255310.5,19.92,29.38,0.02,131072,1.35,35.83,5.37,96.36,36.51,108.97,215019.45,134200,137367,142084,143157,145514,38.44,11.19,40.32,8.4,51.93,24.89,10.07,16.44,30.04,1.11,29.12,29.11,139992,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6/13/18 7:59,0.06,188.08,111.98,0.97,30,36.69,30.3,36.85,36.85,37.11,25.81,36.76,36.95,36.63,27.14,29.28,29.28,29.47,29.79,1521.84,1539.2,6.83,14.52,14.5,7.33,3.26,0.2,2.02,18.81,139569.64,2947.14,80.6800000000003,19047.6,80.6700000000019,19224.42,80.6899999999987,19234.48,-174858.63,197.560000000172,736414.31,5393.69000000006,911272.94,5196.12999999989,107460.46,45,45.49,45,45.34,1338,14.2,31.9,5.7,34.2,900,1343,13.9,31.6,5.4,34.3,725,2.4,27.84,38.76,11.63,6.44,35.62,15.61,255354.11,21.46,30.25,0.02,131072,3.57,34.73,8.26,97.06,30.43,107.77,216048.95,134907,138080,142800,143874,146234,38.23,7.15,40.32,5.29,51.13,25.21,10.05,16.27,30.34,8.17,33.23,28.82,140726,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6/14/18 7:59,0.06,186.34,105.32,0.97,30,36.63,30.17,36.85,36.85,37.11,25.93,36.79,36.98,36.66,26.51,29.12,29.15,28.1,29.18,1481.33,1400.32,6.58,14.48,14.45,6.44,3.26,0.21,1.85,29.98,140752.38,2947.14,76.880000000001,19128.28,77.3499999999985,19305.09,76.880000000001,19315.17,-171683,3175.62999999989,741782.31,5368,913465.31,2192.37000000011,107460.46,45,45.3,45,45.44,1337,14.2,32,5.4,34.2,903,1343,13.8,31.2,5.3,34.3,727,4.03,29.71,35.27,11.56,7.59,33.62,0,255361.31,20.25,30.94,11.52,131072,0.66,45.54,5.87,96.97,43.84,110.07,217052.7,135554,138732,143455,144530,146921,38.48,12.1,41.52,9.88,63.95,25.54,10.04,14.55,35.34,10.33,34.43,28.92,141418,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6/15/18 7:59,0.06,295.72,149.31,0.97,30,38.86,28.23,36.85,36.85,37.08,25.33,36.76,36.98,36.66,26.48,27.05,27.08,27.24,27.68,1507.37,1466.87,6.24,14.52,14.5,7.28,3.26,0.22,2.12,21.66,141402.61,2949.87,72.869999999999,19205.16,73.3500000000022,19382.44,72.8600000000006,19392.05,-167185.57,4497.43000000005,751140.31,9358,918325.88,4860.56999999995,107460.46,45,45.34,45,45.49,1337,14.1,31.8,5.4,34.2,905,1344,13.7,30.8,5.2,34.3,730,2.59,28.89,37.16,11.53,6.12,32.72,0,255370.33,20.92,31.23,11.39,131072,4.78,41.24,2.4,95.96,29.2,107.28,218071.08,136205,139396,144124,145199,147593,38.46,5.51,39.32,6.07,51.13,19.25,10.02,17,36.25,3.37,33.73,29.32,142129,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6/16/18 7:59,0.06,335.07,160.88,0.97,30,37.93,30.58,36.85,36.82,37.01,24.98,36.76,36.95,36.63,26.16,29.28,29.34,29.5,29.31,1330.88,1215.16,6.17,14.54,14.5,7.67,3.26,0.23,2.01,27.7,141867.84,2949.87,17.25,19278.03,17.739999999998,19455.79,17.2599999999984,19464.91,-162734.06,4451.51000000001,760934.06,9793.75,923668.12,5342.23999999999,107460.46,40,40.44,40,40.37,1190,12.8,26.2,3.9,30.4,907,1194,12.9,27.6,4.2,30.5,732,2.87,28.57,39.98,11.63,11.45,34.32,9.84,255843.33,21.01,30.72,0.02,131072,0.57,40.24,7.13,40.93,17.83,104.67,219082.95,136790,139996,144807,145892,148359,38.56,3.85,43.52,10.3,43.83,25.11,10.09,11.57,35.24,1.06,31.23,29.32,142892,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6/17/18 7:59,0.06,295.14,145.25,0.97,30,39.24,29.44,36.69,36.69,36.92,23.9,36.63,36.82,36.5,25.14,27.62,27.84,28.1,27.4,1275.91,1203.58,6.73,14.5,14.51,6.73,3.26,0.23,1.86,37.25,142160.45,2949.87,15.3300000000017,19295.28,23.9700000000012,19473.53,7.66000000000349,19482.17,-161827.06,906.999999999884,767210.94,6276.87999999989,929038,5369.88,107460.46,40,40.45,40,40.37,1190,12.9,26.2,4,30.4,910,1195,12.9,27.4,4.2,30.5,734,3.15,30.39,44.83,11.6,10.19,28.81,0,255843.33,20.93,29.42,11.43,131072,0.89,43.54,4.68,94.25,19.53,104.56,219920.08,137330,140543,145359,146446,148931,38.53,2.58,42.42,7.47,47.02,25.78,10.06,17.11,34.74,8.11,30.02,28.21,143488,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6/18/18 7:59,0.06,128.47,82.18,0.97,30,37.77,29.66,36.63,36.6,36.82,25.39,36.53,36.79,36.47,26.83,28.48,28.48,28.67,29.05,1105.21,1102.32,6.95,14.58,14.55,7.14,3.26,0.23,2.16,20.47,143027.38,2949.87,7.75,19310.61,3.88999999999942,19497.5,15.4199999999983,19489.83,-157032.94,4794.12000000011,772580.5,5369.56000000006,929613.44,575.439999999944,107460.46,40,40.44,40,40.31,1190,12.9,26.2,3.7,30.4,912,1194,12.7,26.7,4,30.5,737,1.65,29.11,40.35,11.64,9.54,32.81,16.29,255843.33,21.39,30.52,0.02,131072,2.72,36.53,0.09,88.39,11.15,103.16,220717.33,137841,141061,145884,146975,149519,38.69,8.82,40.52,4.23,42.53,25.39,9.97,16.75,30.94,7.71,32.63,28.31,144084,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6/19/18 7:59,0.03,77.55,53.24,0.97,30,37.27,31.38,36.53,36.5,36.76,27.75,36.5,36.76,36.37,29.79,30.23,30.26,29.53,30.33,752.24,752.24,8.14,14.54,14.53,5.68,3.26,0.23,2.01,27.7,143683.27,2949.87,38.5400000000009,19318.36,37.5800000000017,19501.39,38.5299999999988,19505.25,-152574.94,4458,777055.06,4474.56000000006,929630,16.5600000000559,107460.46,40,40.47,40,40.39,1190,13,27.1,3.9,30.4,915,1196,12.4,25.3,3.8,30.5,739,5.28,29.94,52.28,11.69,10.99,33.22,13.02,255843.33,21.61,32.33,11.38,131072,1.17,45.65,0,97.48,25.19,105.78,221610.33,138381,141606,146435,147529,150089,38.59,5.16,44.52,7.39,54.34,18.43,9.96,6.95,31.34,2.58,38.54,29.62,144706,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6/20/18 7:59,0.06,100.69,59.9,0.83,30,35.8,30.96,36.47,36.5,36.69,24.34,36.5,36.66,36.37,22.98,30.33,30.33,29.12,29.95,888.22,885.33,7.44,14.66,14.55,5.68,3.24,0.23,2.83,17.61,143954.5,2949.87,57.8099999999977,19356.9,56.8600000000006,19538.97,57.8100000000013,19543.78,-149539.19,3035.75,780136.5,3081.43999999994,929675.69,45.6899999999441,107460.46,40,40.45,40,40.42,1190,13.1,27.4,4.1,30.4,917,1196,12.7,26.9,4.1,30.5,742,4.33,30.05,36.75,11.49,7.74,30.71,0,257089.59,19.32,31.33,11.22,131072,1.1,44.95,0,98.07,24.56,106.08,222590.83,138981,142214,147060,148155,150736,38.34,7.05,43.22,7.32,58.84,24.21,9.91,14.04,32.74,1.43,32.73,29.92,145384,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6/21/18 8:00,0.06,100.69,67.71,0.97,30,37.58,31.41,36.44,36.44,36.63,22.21,36.44,36.66,36.34,24.41,30.3,30.39,30.55,30.39,1038.67,1053.13,8.52,14.57,14.58,7.83,3.28,0.23,1.87,28.07,144109.72,2949.87,61.5200000000004,19414.71,60.5699999999997,19595.83,61.5200000000004,19601.59,-144635.81,4903.37999999989,785190,5053.5,929825.81,150.120000000112,107460.46,40,40.45,40,40.37,1191,12.8,25.7,3.7,30.4,919,1195,12.4,25.6,3.9,30.5,744,4.36,29.34,34.8,11.56,11.71,31.91,15.72,257089.59,19.64,29.52,0.02,131072,1.16,28.32,7.88,88.54,9.07,102.38,223579.58,139590,142830,147682,148782,151427,38.46,9.52,44.62,0,96.27,18.75,9.88,17.44,39.84,10.04,32.12,28.02,146163,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6/22/18 7:59,0.06,134.26,81.02,0.83,30,38.6,26.57,36.37,36.37,36.63,22.94,36.44,36.63,36.31,23.23,27.78,27.84,28,27.05,1027.1,1009.74,7.16,14.58,14.55,8.08,3.25,0.23,2.92,16.89,144111.02,2949.87,60.9000000000015,19476.23,67.619999999999,19656.4,51.9700000000012,19663.11,-139612.19,5023.62000000011,790500.81,5310.81000000006,930113,287.189999999944,107460.46,40,40.51,40,40.35,1190,12.8,25.7,3.8,30.4,922,1195,12.5,25.7,3.9,30.5,746,3.82,27.93,35.25,11.58,10.56,29.41,0,257089.59,18.97,29.02,11.42,131072,2.07,28.23,0.62,98.06,25.54,106.46,224552.7,140236,143482,148336,149438,152086,38.4,4.89,40.11,7.63,49.13,19.09,9.84,16.73,28.24,7.92,31.72,27.71,146841,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6/23/18 7:59,0.06,132.52,96.06,0.83,30,39.78,25.3,36.31,36.31,36.53,19.16,36.31,36.5,36.18,19.66,27.72,27.75,27.91,25.93,1076.28,1082.07,7.49,14.57,14.6,7.67,3.27,0.24,2.63,15.91,144172.72,2949.87,55.2299999999996,19537.13,46.130000000001,19724.02,64.1599999999999,19715.08,-135353.94,4258.24999999988,795871.94,5371.12999999989,931225.88,1112.88,107460.46,40,40.47,40,40.47,1191,13,26.9,4.1,30.4,924,1196,12.4,25.3,4.1,30.5,749,2.24,28.56,36.16,11.47,9.49,29.71,13.83,257089.59,21.31,27.31,0.02,131072,4.97,26.22,2.92,98.14,25.16,106.65,225492.33,140813,144062,148918,150022,152813,38.3,3.28,37.91,7.5,48.82,19.95,9.89,17.28,26.93,11.77,38.32,26.41,147617,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6/24/18 7:59,0.06,148.73,94.62,0.83,30,39.37,30.87,36.28,36.28,36.47,22.21,36.31,36.5,36.18,23.61,29.63,29.63,28.32,29.66,1024.2,1038.67,8.12,14.55,14.68,6.22,3.3,0.25,2.51,13.64,144176.03,2949.87,76.9500000000007,19592.36,76.4699999999975,19770.15,76.9499999999971,19779.24,-130718.38,4635.56000000006,801239,5367.06000000006,931957.38,731.5,107460.46,40,40.47,40,40.37,1190,13,27,4.1,30.4,927,1195,12.3,24.7,3.7,30.5,751,1.95,28.99,36.09,11.76,4.63,28.31,15.73,257132.64,21.36,28.32,0.02,131072,4.15,26.72,2.38,96.25,35.5,108.66,226474.08,141360,144612,149478,150583,153724,38.56,6.37,35.21,9.26,44.42,26.67,10.03,14.04,35.33,5.68,37.92,26.21,148536,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6/25/18 7:59,0.06,142.36,98.09,0.97,30,39.56,29.59,36.22,36.22,36.47,24.57,36.34,36.53,36.22,26.44,28.96,28.99,28.04,28.89,1154.4,1183.33,7.4,14.57,14.87,5.74,3.3,0.19,2.54,14.07,144185.03,2953.58,20.5,19669.31,20.0300000000025,19846.62,20.5,19856.19,-127930.43,2787.94999999995,806591.88,5352.88,934522.31,2564.93000000005,107460.46,40,40.44,40,40.39,1190,12.8,26,3.9,30.4,929,1195,12.4,25.2,3.8,30.5,754,3.29,27.85,38.77,11.64,5.64,30.51,0,257776.27,20.93,30.02,11.75,131072,1.91,28.12,4.53,97.25,28.54,107.27,227400.83,141919,145176,150057,151163,154307,38.63,14.96,38.91,5.45,47.93,24.44,10.02,15.46,28.73,10.84,40.23,26.71,149141,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6/26/18 7:59,0.03,92.59,74.36,0.97,30,40.58,39.84,36.18,36.18,36.37,28.7,36.34,36.5,36.18,30.71,27.3,27.4,27.56,27.59,917.15,931.62,8.01,14.54,14.55,6.99,3.28,0.2,2.79,26.95,144185.86,2953.58,60.6299999999974,19689.81,60.5299999999988,19866.65,60.630000000001,19876.69,-123101.26,4829.17000000004,811626.62,5034.73999999999,934727.88,205.569999999949,107460.46,40,40.42,40,40.31,1190,12.8,26.2,3.9,30.4,931,1195,12.4,25.5,3.8,30.5,756,2.75,27.89,35.46,11.51,4.99,39.23,12.7,257776.27,21.46,32.63,0.02,131072,2.01,30.53,2.32,69.54,21.84,105.49,228372.7,142571,145832,150716,151823,154970,38.33,9.92,40.03,6.05,48.14,25.32,10.04,13.56,30.75,11.68,40.64,29.22,149803,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6/27/18 7:59,0.03,94.91,68.29,0.97,30,41.28,32.05,36.22,36.22,36.44,30.01,36.37,36.6,36.22,31.34,27.14,27.21,27.21,29.12,1053.13,1067.6,8.03,14.56,14.68,6.34,3.27,0.2,2.86,19.57,144276.42,2953.58,25.9600000000028,19750.44,28.380000000001,19927.18,25.9700000000012,19937.32,-118539.32,4561.94000000006,816812.12,5185.5,935351.44,623.559999999939,107460.46,40,40.44,40,40.42,1190,13,27.2,3.8,30.4,934,1195,12.4,25.4,3.7,30.5,758,2.9,27.69,39.35,11.45,7.5,34.73,0,257780.8,21,34.43,11.5,131072,1.61,31.84,2.42,97.98,30.5,107.38,229328.08,143206,146473,151363,152471,155690,38.03,14.91,43.33,8.5,52.45,27.23,10.01,16.77,32.45,5.33,36.74,31.32,150503,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6/28/18 7:59,0.03,109.38,61.34,0.97,30,39.49,32.52,36.22,36.22,36.44,30.49,36.34,36.53,36.22,31.76,30.8,30.9,31.09,31.12,856.4,867.97,8.75,14.56,14.53,6.87,3.26,0.2,2.72,16.71,144465.95,2953.58,75.5699999999997,19776.4,72.6899999999987,19955.56,75.5599999999977,19963.29,-113499.81,5039.50999999989,821893.75,5081.63,935393.56,42.1200000001118,107460.46,40,40.45,40,40.38,1190,13.1,27.2,4.1,30.4,936,1195,12.4,25.1,3.8,30.5,761,4.39,27.83,29.29,11.29,6.88,36.12,0,257780.8,21.09,34.63,11.65,131072,0.45,32.54,2.63,97.38,36.5,108.79,230232.58,143809,147090,152000,153110,156343,38.43,13.13,43.33,5.54,55.25,24.45,10.03,15.06,32.76,10.67,37.15,32.53,151149,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6/29/18 7:59,0.06,133.68,81.6,0.97,30,38.86,32.36,36.22,36.22,36.47,26.57,36.37,36.6,36.28,27.59,30.96,31.03,31.22,31.06,1070.49,1087.85,8.25,14.55,14.7,7.09,3.27,0.2,2.88,25.82,144837.33,2953.58,69.1100000000006,19851.97,68.1800000000003,20028.25,69.1100000000006,20038.85,-108810.75,4689.06000000006,827200.44,5306.68999999994,936011.19,617.629999999888,107460.46,40,40.45,40,40.38,1189,12.8,26,3.9,30.4,939,1196,12.7,26.5,4,30.5,763,6.71,27.67,32.52,11.36,6.47,32.82,0,257780.8,21.13,32.22,11.61,131072,3.78,30.54,0.65,97.88,22.69,105.89,231125.7,144393,147681,152607,153721,156979,38.64,11.62,39.22,5.41,46.54,26.5,10.03,15.79,30.95,13.58,35.44,31.62,151760,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6/30/18 8:00,0.06,125.58,78.41,0.97,30,40.32,29.75,36.22,36.22,36.47,26.35,36.37,36.63,36.28,27.68,27.84,27.88,27.43,28.8,1029.99,1053.13,8.18,14.55,14.59,5.91,3.17,0.2,2.95,20.29,144991.17,2953.58,51.9699999999975,19921.08,54.8299999999981,20096.43,51.9700000000012,20107.96,-104287.75,4523,832365.25,5164.81000000006,936653,641.810000000056,107460.46,40,40.49,40,40.38,1190,13.2,27.8,4,30.4,941,1195,12.7,26.8,3.8,30.5,766,2.04,27.98,37.54,11.49,5.42,35.92,0,257780.8,20.98,31.62,11.7,131072,5.21,30.64,0,56.24,18.71,104.79,231961.45,144933,148228,153156,154274,157597,38.25,6.54,38.52,9.26,42.53,25.45,10.05,16.95,30.45,13.07,37.54,30.72,152401,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7/1/18 7:59,0.06,125.58,80.73,0.97,30,39.62,30.9,36.18,36.18,36.44,25.65,36.37,36.6,36.28,26.64,29.21,29.21,29.31,29.34,914.26,969.23,8.33,14.55,14.56,6.77,3.2,0.2,3.05,19.17,145034.42,2953.58,69.2800000000025,19973.05,77.9500000000007,20151.26,60.630000000001,20159.93,-99724.5699999999,4563.18000000005,837734.62,5369.37,937459.19,806.189999999944,107460.46,40,40.45,40,40.31,1190,13,26.7,3.9,30.4,943,1195,12.8,26.8,4,30.5,768,2.41,29.08,37.63,11.53,5.63,34.72,16.87,257780.8,21.52,31.12,0.02,131072,1.13,30.13,0,98.07,31.57,107.58,232696.7,145370,148673,153604,154723,158174,38.37,11.26,37.02,10.74,46.03,25.4,10.09,15.97,29.84,2.69,42.64,29.92,152994,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7/2/18 8:00,0.03,134.26,85.07,0.97,30,40.03,30.58,36.22,36.18,36.44,26.83,36.37,36.6,36.28,28.64,28.8,28.83,27.75,29.85,960.55,1111,8.31,14.56,14.52,6.5,3.25,0.2,3.09,20.29,145235.47,2953.58,57.7999999999993,20042.33,48.2099999999991,20229.21,66.4499999999971,20220.56,-94841.4399999999,4883.13,843008.5,5273.88,937849.94,390.75,107460.46,40,40.45,40,40.35,1190,12.7,25.3,3.8,30.4,946,1195,12.5,25.9,3.9,30.5,770,2.19,30.81,42.32,11.63,8.54,32.22,0,257780.8,17.9,32.03,11.43,131072,1.26,29.73,3.41,91.26,19.71,104.88,233511.2,145861,149168,154113,155235,158744,38.56,7.42,43.02,0,45.93,27.9,10.2,15.47,30.14,1.9,34.03,29.42,153598,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7/3/18 7:59,0.03,140.05,88.83,0.97,30,40.99,28.89,36.18,36.18,36.44,26.79,36.37,36.6,36.22,28.19,27.56,27.59,28,29.05,526.57,619.15,8.59,14.5,14.53,5.57,3.26,0.2,3.13,15.37,145240.48,2953.58,102.700000000001,20100.13,110.630000000001,20277.42,102.700000000001,20287.01,-89981.75,4859.68999999994,848362.75,5354.25,938344.5,494.560000000056,107460.46,40,40.31,40,40.31,1189,12.7,25.3,3.8,30.4,948,1195,12.6,26.3,3.9,30.5,773,2.05,29.24,39.93,11.65,4.88,35.92,0,257780.8,21.14,31.53,11.82,131072,0.82,30.14,2.05,93.27,42.34,110.5,234426.95,146359,149673,154646,155773,159405,38.48,9.31,36.12,8.8,50.44,19.34,10.24,7.24,30.74,12.46,43.04,29.62,154244,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7/4/18 7:59,0.03,151.04,89.99,0.97,30,40.83,29.98,36.31,36.31,36.53,27.37,36.44,36.63,36.31,28.55,29.63,29.63,29.82,30.17,1200.69,1264.34,8.46,14.54,14.53,7.92,3.27,0.23,2.29,25.46,145354.42,2953.58,105.789999999997,20202.83,97.7999999999993,20388.05,105.799999999999,20389.71,-86768.5,3213.25,853645.81,5283.06000000006,940414.31,2069.81000000006,107460.46,40,40.44,40,40.35,1190,12.7,25.5,3.8,30.4,951,1195,12.7,26.5,3.9,30.5,775,0.4,28.55,39.83,11.46,8.3,32.82,18.16,257780.8,21.59,35.13,0.02,131072,0.96,30.23,1.29,94.67,43.57,110.79,235378.7,146889,150241,155247,156375,160139,38.38,7.57,39.92,10.3,49.93,29.12,10.31,11.3,33.65,9.76,33.63,30.02,154968,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7/5/18 8:00,0.06,173.61,110.53,0.83,30,41.09,32.36,36.37,36.34,36.6,26.67,36.5,36.69,36.37,27.43,30.42,30.61,30.77,30.33,1261.45,1293.27,7.95,14.53,14.55,7.3,3.28,0.15,2.77,27.7,145634.86,2965.88,86.9500000000007,20308.62,86.9400000000023,20485.85,86.9400000000023,20495.51,-85158.8799999999,1609.62000000011,858985.06,5339.25,944143.94,3729.62999999989,107460.46,40,40.45,40,40.32,1190,12.8,26,3.9,30.4,953,1195,12.6,26.5,4,30.5,778,1.7,28.52,40.7,11.47,9.21,36.92,0,257802.59,21.11,32.43,11.6,131072,1.26,30.53,5.59,95.86,34.28,108.39,236221.45,147392,150758,155770,156901,160777,38.22,5.6,40.32,9.99,47.7,22.43,10.33,15.04,33.14,4.79,44.54,30.02,155597,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7/6/18 7:59,0.06,185.19,118.92,0.97,30,39.3,33.48,36.34,36.34,36.53,26.19,36.5,36.69,36.37,27.62,32.2,32.24,32.4,32.24,1307.74,1435.04,7.42,14.56,14.55,7.23,3.3,0.16,2.66,23.36,145961.64,2965.88,43.0699999999997,20395.57,52.739999999998,20572.79,28.6899999999987,20582.45,-84611.8100000001,547.069999999832,864355.19,5370.12999999989,948967,4823.06000000006,107460.46,40,40.44,40,40.38,1190,12.8,25.9,3.9,30.4,955,1195,12.5,25.9,3.8,30.5,780,2.48,28.39,28.5,11.22,5.34,32.52,0,257802.59,21.15,31.62,11.4,131072,0.9,30.03,3.52,97.47,25.13,106.37,237080.95,147928,151306,156349,157482,161416,38.58,12.87,38.62,9.11,44.43,28.57,10.38,17.21,33.04,11.6,37.23,29.32,156217,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7/7/18 7:59,0.06,150.46,92.3,0.83,30,40.26,31.19,36.31,36.28,36.53,26.19,36.44,36.63,36.31,26.98,29.34,29.44,28.55,29.69,1076.28,1200.69,8.01,14.58,14.54,5.79,3.3,0.19,2.49,16.31,146068.83,2965.88,57.5499999999993,20438.64,43.1200000000026,20625.53,71.9300000000003,20611.14,-80150.8099999999,4461.00000000012,869686.88,5331.69000000006,949837.69,870.689999999944,107460.46,40,40.44,40,40.31,1190,12.9,26.5,4,30.4,958,1195,12.8,27,4.1,30.5,782,2.29,29.27,41.13,11.68,7.8,34.32,16.35,257824.25,21.32,32.23,0.02,131072,2.74,29.93,3.36,93.26,34.41,107.67,237898.33,148428,151811,156885,158020,162028,38.51,8.95,36.32,9.12,46.23,28.95,10.44,5.57,30.94,7.21,33.93,29.62,156824,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7/8/18 7:59,0.03,151.04,94.62,0.97,30,40.93,29.75,36.31,36.31,36.5,27.62,36.44,36.63,36.31,28.89,28.26,28.26,28.23,28.8,1084.96,1084.96,7.8,14.59,14.55,6.14,3.3,0.2,2.74,19.57,146105.61,2965.88,72.3300000000017,20496.19,86.75,20668.65,43.4300000000003,20683.07,-75474.25,4676.55999999994,874881,5194.12,950355.25,517.560000000056,107460.46,40,40.42,40,40.37,1190,12.8,25.7,3.9,30.4,960,1195,12.4,25.4,3.8,30.5,785,2.56,30.11,42.68,11.53,5.07,33.92,0,257824.25,21.16,33.03,11.69,131072,2.5,30.84,5.89,93.66,31.42,107.37,238724.08,148936,152323,157403,158539,162627,38.6,10.18,37.42,6.67,45.24,30.49,10.45,9.91,31.05,3.37,43.54,30.02,157404,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7/9/18 8:00,0.03,120.95,78.41,0.97,30,41.09,31.12,36.44,36.44,36.63,29.31,36.5,36.69,36.37,30.45,28.19,28.35,28.86,28.42,960.55,896.9,7.38,14.55,14.5,7.21,3.29,0.21,2.75,26.58,146121.2,2965.88,-20507.29,20568.52,-20709.27,20755.4,-20665.3,20726.5,-71583.4400000001,3890.80999999994,880126.62,5245.62,951710.06,1354.81000000006,107460.46,40,40.44,40,40.38,1190,12.7,25.5,3.9,30.4,963,1196,12.4,25.3,3.8,30.5,787,4.03,28.23,41.48,11.74,10.99,35.33,18.03,257824.25,21.05,34.13,0.02,131072,5.17,31.74,5.3,97.18,22.12,105.7,239507.33,149350,152742,157828,158969,163270,38.69,4.82,44.33,5.38,54.74,17.52,10.52,6.99,33.15,9.01,40.65,31.12,158054,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7/11/18 0:20,0.03,185.76,89.7,0,0,39.94,34.24,36.44,36.44,36.66,29.63,36.53,36.76,36.44,28.89,32.4,32.49,31.06,32.33,581.6,622.11,7.39,14.58,14.61,6.24,0,0,2.64,28.07,344.87,0,67.91,61.23,79.44,46.13,67.44,61.2,726.13,72309.5700000001,1725.12,-878401.5,998.99,-950711.07,0,40,40.51,40,40.37,1190,12.5,24.5,3.7,30.4,965,1196,12.5,25.6,3.9,30.5,790,7.22,0,0,0,3.8,33.93,0,257824.25,21.02,36.04,0.02,131072,2.93,33.05,6.75,75.94,4.1,101.19,240981.33,150264,153678,158781,159928,164321,0,7.51,37.53,0,47.25,0,10.63,17.27,34.26,13.35,38.75,32.03,159147,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7/12/18 7:59,0.03,118.63,80.15,0,0,39.05,32.17,36.44,36.37,36.63,28.16,36.53,36.76,36.44,28.86,31.09,31.19,30.61,31.09,541.09,587.38,7.18,14.55,14.54,6.46,0,0,2.92,20.51,1168.69,0,157.64,129.14,155.83,125.57,157.83,128.64,2795.19,2069.06,6740.21,5015.09,3945.02,2946.03,0,40,40.44,40,40.51,1190,12.7,25.4,3.8,30.4,968,1196,12.6,26.1,3.8,30.5,793,3.18,29.78,36.64,11.78,10.57,33.22,0,257824.25,19.45,33.63,11.36,131072,0.62,31.64,7.68,92.17,42.07,110.2,241833.08,150828,154265,159368,160516,165001,38.48,9.31,44.72,7.43,56.55,27.25,10.68,7.62,32.65,5.51,36.14,31.22,159838,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7/14/18 7:59,0.03,153.36,86.81,0,0,38.92,33.57,36.47,36.47,36.66,28.8,36.63,36.82,36.5,29.18,32.36,32.4,31.09,33.48,1114.01,1192.13,7.08,14.58,14.53,5.73,3.17,0,2.78,20.29,2443.93,0,80.97,286.78,80.18,281.4,81.17,286.47,6202.08,3406.89,14807.36,8067.15,8605.28,4660.26,0,40,40.37,40,40.31,1189,12.6,25.1,3.8,30.3,973,1195,12.6,26.1,3.9,30.5,798,2.45,27.99,0,0,7.91,33.82,0,257828.8,18.64,34.23,0.02,131072,3.5,31.44,2.77,48.34,1.66,100.48,243420.2,151798,155256,160392,161546,166253,38.51,3.54,41.33,0,68.16,17.83,10.72,16.65,33.45,4.5,35.94,31.52,161144,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7/15/18 7:59,0.03,127.31,89.99,0,0,39.72,33.48,36.47,36.5,36.69,28.99,36.63,36.85,36.53,29.37,32.05,32.05,32.2,32.78,798.61,821.76,6.75,14.54,14.5,6.8,3.17,0,2.52,20.51,3008.14,0,91.02,367.75,90.91,361.58,90.91,367.64,8019.59,1817.51,19243.75,4436.39,11224.16,2618.88,0,40,40.44,40,40.35,1190,12.5,24.6,3.7,30.4,975,1195,12.6,26.4,3.9,30.5,800,1.99,28.05,40.02,11.8,9.86,36.83,0,257860.47,21,34.43,11.4,131072,4.88,32.34,7.96,92.88,42.01,109.69,244207.58,152316,155781,160918,162076,166850,38.4,10.57,42.93,11.28,52.34,27.28,10.77,14.26,33.85,10.73,38.05,31.73,161727,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7/16/18 8:00,0.03,157.41,95.78,0,0,39.4,33.99,36.53,36.53,36.76,29.34,36.66,36.92,36.53,30.26,32.68,32.71,31.12,32.87,1203.7,1183.45,6.13,14.54,14.5,6.26,3.17,0,2.95,20.51,3653.83,0,668.63,458.77,668.82,452.49,668.81,458.55,9917.65,1898.06,23917.49,4673.74,13999.84,2775.68,0,40,40.29,40,40.39,1189,12.7,25.6,3.9,30.3,978,1196,12.5,26,3.9,30.5,802,1.2,29.46,38.66,11.61,11.22,36.58,12.36,257860.47,21.07,34.13,0.02,131072,1.14,32.85,0.67,81.07,19.08,104.99,245040.2,152800,156269,161410,162570,167476,38.64,4,40.73,5.38,50.35,17.96,10.72,10.13,34.26,1.09,41.75,32.12,162372,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7/24/18 7:59,0.03,163.19,100.12,0,0,39.88,34.47,36.79,36.79,37.01,28.89,36.92,37.11,36.79,29.5,32.87,32.97,33.13,32.97,1076.39,1186.34,5.04,14.53,14.49,7.63,3.15,0,1.92,28.46,8963.35,0,,1127.4,,1121.31,,1127.36,25407.08,15489.43,62420.36,38502.87,37013.28,23013.44,0,40,40.37,40,40.32,1190,12.6,25.2,3.8,30.4,997,1195,12.5,25.6,3.9,30.5,822,2.88,29.09,35.37,11.75,10.24,39.53,0,261641.2,18.71,32.63,11.51,131072,0.81,32.34,5.26,93.98,28.34,106.3,252191.83,156825,160405,165650,166847,172927,38.37,8.38,44.63,11.19,56.05,17.94,10.94,17.52,32.56,9.54,37.15,32.03,167833,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7/25/18 8:00,0.03,99.54,83.04,0,0,39.62,34.27,36.79,36.79,37.01,29.21,36.92,37.14,36.79,30.23,32.65,32.71,31.22,32.94,1082.18,1215.28,5.77,14.53,14.49,6.26,3.15,0,2.01,29.62,9698.16,0,84.8599999999999,1208.22,84.8599999999999,1208.18,84.8500000000001,1202.12,27020.38,,66639.59,,39619.21,,0,40,40.45,40,40.38,1190,12.6,25,3.7,30.4,999,1195,12.7,26.5,4,30.5,824,3.54,29.08,37.29,11.68,12.33,36.12,16.49,262144,18.64,33.53,0.02,131072,0.82,31.94,2.48,72.76,23.06,105.4,253037.08,157312,160897,166154,167353,173527,39,11.17,46.03,9.21,54.85,17.64,10.97,17.29,32.85,1.17,37.75,31.82,168512,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7/26/18 7:59,0.03,164.35,87.38,0,0,40.29,35.07,36.82,36.82,37.08,30.9,36.95,37.17,36.82,31.7,33.45,33.51,33.67,33.73,1168.98,1307.87,5.93,14.55,14.51,7.34,3.15,0,2,27.13,10426.45,0,90.8100000000002,1293.08,84.76,1293.04,96.8899999999999,1286.97,28693.1,1672.72,70918.75,4279.16,42225.65,2606.44,0,40,40.38,40,40.37,1190,12.5,24.8,3.7,30.3,1002,1196,12.4,25.4,3.8,30.5,826,3.06,28.18,36.57,11.64,10.41,39.23,12.35,262144,18.58,34.54,0.02,131072,2.63,34.15,6,93.69,37.88,108.59,253973.95,157862,161458,166738,167939,174131,38.53,11.08,44.43,11.15,69.28,17.32,10.97,14.59,34.26,7.14,50.87,32.93,169255,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7/27/18 7:59,0.03,133.1,95.78,0,0,39.72,35.52,36.85,36.85,37.11,27.3,36.95,37.17,36.82,28.39,34.12,34.21,34.4,34.27,1154.51,1258.68,5.42,14.54,14.5,7.12,3.15,0,2.55,27.31,11168.83,0,98.8499999999999,1383.89,97.8300000000002,1377.8,98.8400000000001,1383.86,30380.24,1687.14,75502.92,4584.17,45122.68,2897.03,0,40,40.31,40,40.29,1189,12.8,25.8,3.9,30.4,1004,1195,12.4,25.3,3.8,30.5,829,2.95,29.26,37.82,11.5,11.54,38.63,14.68,262144,20.65,33.13,0.02,131072,2.25,32.94,6.55,92.37,25.92,106.78,254936.45,158350,161955,167237,168442,175016,38.31,9.08,45.93,4.83,59.65,20.86,11.05,10.29,32.76,3.41,41.65,32.33,170197,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7/28/18 7:59,0.03,182.29,105.32,0,0,39.78,36.47,36.95,36.95,37.17,29.53,37.08,37.27,36.92,30.45,35.16,35.23,35.42,35.26,980.9,1018.52,5.2,14.53,14.5,7.62,3.14,0,2.37,27.7,11961.8,0,100.82,1482.74,100.83,1475.63,100.82,1482.7,32123.05,1742.81,80215.63,4712.71000000001,48092.58,2969.9,0,40,40.42,40,40.45,1189,12.6,25,3.8,30.3,1007,1195,12.2,24.3,3.7,30.5,831,2.03,29.27,37.72,11.54,10.25,39.53,16.88,262144,21,38.44,0.02,131072,2.95,35.05,4.04,97.69,19.24,105.12,255803.95,158812,162420,167728,168935,175776,38.1,5.37,44.43,4.94,52.45,20.73,11.04,14.51,34.56,13.51,46.67,33.33,171059,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7/29/18 7:59,0.03,197.34,108.22,0,0,40.35,37.17,37.01,37.01,37.27,30.74,37.11,37.33,36.98,31.34,35.87,35.9,36.15,36.02,951.97,986.69,4.93,14.51,14.47,7.32,3.14,0,2.37,28.28,12667.69,0,100.78,1583.56,100.8,1576.46,100.78,1583.52,34183.82,2060.77,85490.27,5274.64,51306.45,3213.87,0,40,40.57,40,40.37,1190,12.3,23.7,3.6,30.4,1009,1195,12.2,24.3,3.9,30.5,834,2.42,27.84,0,0,11.14,37.83,0,262144,20.29,35.03,0.02,131072,1.2,34.35,2.01,84.47,25.4,50.36,256640.45,159264,162887,168211,169435,176470,38.12,2.49,44.13,4.1,46.45,18.37,10.84,14.35,34.76,4.67,40.46,34.03,171787,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7/30/18 8:00,0.03,203.12,114.29,0,0,39.78,36.34,37.08,37.08,37.27,30.87,37.14,37.33,36.98,31.54,35.32,35.36,35.58,35.2,1247.11,1284.72,4.02,14.53,14.5,7.43,3.14,0,2.87,28.65,13367.63,0,164.41,1684.34,164.68,1677.26,153.58,1684.3,36298.58,2114.75999999999,90984.48,5494.20999999999,54685.9,3379.45,0,40,40.37,40,40.52,1189,12.7,25.3,3.8,30.3,1011,1196,12.4,25.1,3.8,30.5,836,4.57,28.55,41.25,11.55,6.13,38.53,16.59,262144,21.07,36.31,0.02,131072,0.99,35.26,4.74,94.99,27.75,107.1,257719.58,159854,163493,168876,170108,177419,38.13,9.24,41.83,9.88,50.65,20.42,10.89,11.57,34.86,5.05,52.57,34.33,172791,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8/1/18 7:59,0.03,168.98,101.56,0,0,43.63,37.55,37.11,37.11,37.33,28.51,37.14,37.39,37.01,29.59,35.71,35.8,34.4,35.8,1189.24,1229.74,9.31,14.48,14.43,5.93,3.22,0,0.14,26.58,14720.76,0,75.3699999999999,1848.75,77.0699999999999,1841.94,86.1999999999998,1837.88,40143.63,3845.05000000001,101398.72,10414.24,61255.09,6569.19,0,40,40.45,40,40.37,1189,12.5,24.5,3.7,30.3,1015,1195,12.4,25.4,3.8,30.5,839,3.75,29.14,43.46,11.31,8.24,38.73,30.97,262144,21.15,35.03,0.02,131072,2.27,34.15,8.13,94.28,34.13,107.91,259557.33,160991,164645,170046,171284,178857,38.41,7.51,43.53,8.29,55.25,20.88,11.06,13.44,33.97,1.27,51.87,33.73,174388,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8/2/18 7:59,0.03,122.69,90.28,0,0,42.33,36.37,37.14,37.14,37.39,29.31,37.23,37.42,37.11,30.07,34.91,35.01,33.67,35.01,1056.13,1090.86,7.96,14.57,14.52,6.08,3.25,0,1.32,27.34,15447.53,0,70.8700000000001,1924.12,70.8800000000001,1919.01,70.8800000000001,1924.08,41773.47,1629.84,105784.16,4385.44,64010.69,2755.60000000001,0,40,40.57,40,40.38,1191,12.3,23.8,3.6,30.4,1017,1195,12.4,25.4,3.8,30.5,842,2.51,27.91,33.83,11.86,7.09,37.93,0,262144,18.96,37.53,12.76,131072,8.29,35.26,0,93.19,30.1,107.81,260580.08,161540,165209,170675,171919,179857,38.19,13.47,49.04,4.69,60.96,20.65,11.13,14.06,35.06,1.39,44.66,34.33,175401,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8/3/18 7:59,0.06,164.35,106.19,0,0,40.29,34.78,37.14,37.14,37.39,26.83,37.17,37.39,37.08,26.09,33.83,33.89,32.81,33.41,1087.96,1140.05,6.69,14.55,14.53,5.8,3.26,0,2.45,28.07,16138.97,0,78.9399999999998,1994.99,78.9199999999998,1989.89,78.9299999999998,1994.96,43343.4,1569.93000000001,109962.52,4178.36,66619.12,2608.42999999999,0,40,40.51,40,40.42,1190,12.6,24.9,3.7,30.4,1019,1195,12.4,25.2,3.8,30.5,844,5.14,28.23,34.3,11.68,6.85,36.13,15.54,262144,20.72,36.15,0.02,131072,1.86,34.05,3.37,97.39,37.25,109.01,261532.2,162085,165765,171253,172539,180697,38.49,12.63,42.94,6.23,57.95,21.36,11.07,7.34,34.56,9.1,41.55,33.83,176209,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8/4/18 7:59,0.03,110.53,84.49,0,0,43.19,35.55,37.11,37.11,37.33,26.44,37.14,37.39,37.01,27.56,34.05,34.12,32.97,34.08,1163.19,1328.12,8.46,14.51,14.48,6.48,3.25,0,1.83,26.19,16860.37,0,90.8099999999999,2073.93,88.8499999999999,2068.81,90.8099999999999,2073.89,45002.74,1659.33999999998,114252.48,4289.95999999999,69249.74,2630.62000000001,0,40,40.52,40,40.42,1190,12.5,24.3,3.7,30.4,1022,1196,12.2,24.4,3.7,30.5,846,3.84,29.06,38.71,11.59,9.38,36.12,16.75,262144,20.6,34.43,0.02,131072,2.52,32.94,0.46,92.98,33.6,107.99,262509.06,162661,166344,171872,173160,181433,38.49,8.95,41.53,9.98,56.35,20.6,10.92,13.39,33.05,4.29,41.65,32.23,177033,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8/5/18 8:00,0.03,116.9,83.62,0,0,43.15,35.52,37.17,37.17,37.42,28.51,37.23,37.42,37.11,29.02,33.99,34.05,34.24,34.12,1203.7,1229.74,8.25,14.55,14.53,7.18,3.31,0,2.12,27.52,17634.07,0,98.75,2164.74,98.75,2157.66,98.75,2164.7,46836.39,1833.65000000001,118696.5,4444.02,71860.11,2610.37,0,40,40.44,40,40.38,1190,12.6,24.9,3.7,30.4,1024,1196,12.6,26.2,4,30.5,849,1.31,27.92,35.13,11.48,9.03,36.03,0,262144,18.43,38.74,12.53,131072,11,34.25,0.68,92.88,47.74,111.42,263595.19,163313,167005,172543,173835,182407,38.23,15.91,44.93,1.11,59.86,20.13,11.04,9.82,34.26,4.65,43.86,32.73,177953,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8/6/18 7:59,0.03,160.3,103.01,0,0,42.33,34.53,37.27,37.3,37.49,29.98,37.33,37.55,37.17,30.8,33.26,33.29,31.92,33.45,1206.6,1235.53,8.03,14.54,14.5,6.04,3.3,0,2.22,27.7,18367.47,0,86.6900000000001,2263.49,86.7000000000003,2256.41,86.6900000000001,2263.45,48885.44,2049.05,123662.81,4966.31,74777.37,2917.25999999999,0,40,40.35,40,40.32,1190,12.6,25,3.8,30.4,1027,1195,12.5,25.6,3.9,30.5,851,1.99,28.8,38.72,11.66,9.46,38.83,15.9,262144,20.57,39.94,0.02,131072,1.01,34.35,0,48.84,30.61,107.8,264475.56,163787,167491,173051,174347,183025,38.62,9.35,44.83,8.99,56.46,17.67,11.03,16.96,34.76,5.3,45.76,33.53,178624,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8/7/18 7:59,0.03,142.94,102.43,0,0,41.28,36.53,37.33,37.33,37.58,28.1,37.39,37.58,37.27,29.02,37.27,36.66,36.79,36.22,1073.49,1102.43,8.6,14.51,14.47,3.78,3.3,0,2.16,20.69,19040.75,0,70.5,2350.18,70.5,2343.11,70.5,2350.14,50984.59,2099.14999999999,128865.48,5202.67,77880.89,3103.52,0,40,40.54,40,40.38,1190,12.4,24.1,3.6,30.4,1029,1196,12.3,24.9,3.8,30.5,854,3.76,29.04,36.37,11.57,13.96,36.42,15.25,262144,20.5,38.74,0.02,131072,3.81,33.84,0,44.24,33.72,108.7,265440.56,164312,168028,173615,174914,183778,38.45,12.44,40.33,5.09,63.85,21.22,10.99,16.99,33.97,5.04,37.15,33.03,179410,35701,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8/8/18 7:59,0.03,126.74,82.47,0,0,43.66,37.93,37.39,37.39,37.62,28.67,37.42,37.65,37.33,29.59,37.23,37.27,37.46,37.11,1160.3,1183.45,8.08,14.47,14.44,7.13,3.32,0,2.66,26.77,19707.35,0,90.9400000000001,2420.68,89.9400000000001,2413.61,90.9400000000001,2420.64,53026.7,2042.11,133599.66,4734.18000000001,80572.96,2692.07000000001,0,40,40.44,40,40.39,1190,12.4,24.3,3.7,30.4,1031,1196,12.7,26.5,4,30.5,856,6.09,28.46,40.45,11.82,8.36,38.93,17.03,262144,20.61,49.65,0.02,131072,2.74,33.45,0,98.19,41.86,110.21,266487.81,164886,168612,174207,175508,184734,38.36,9.68,44.93,11.29,68.16,18.02,10.99,17.11,34.26,7.28,40.05,33.23,180459,35701,0,97.71,0,0,0,0.88,184.61,2.72,35.73,0.14,0.16,0.09,0.6,0.5,0.12,0.12,0.15,6.15,7.5,9.63,0.89,1.04,0.38,0.23,5.01,4.51,20,35.21,35.3,33.39,31.19,5.28,0.74,4.18,0,9.66,6.12,0.6,20
8/9/18 7:59,0.03,145.83,91.72,0,0,44.08,37.23,37.49,37.49,37.74,29.15,37.58,37.77,37.42,30.26,36.31,36.37,36.53,36.31,1313.66,1331.02,8.4,14.54,14.52,7.28,3.32,0,2.66,30.16,20525.83,0,98.73,2511.62,99.71,2503.55,98.73,2511.58,55034.87,2008.17000000001,138419.64,4819.98000000001,83384.77,2811.81,0,40,40.32,40,40.29,1190,12.4,24,3.8,30.4,1034,1195,12.8,27,3.9,30.5,858,1.32,28.59,42.6,11.88,9.51,39.33,18.2,262144,19.63,44.85,0.02,131072,8.06,34.35,0,95.68,25.77,106.61,267504.81,165420,169161,174772,176125,185688,38.14,8.49,46.23,4.51,58.55,19.68,10.98,8.44,34.76,2.72,39.85,33.63,181404,35701,0,100,195.89,2.18,0,0.88,184.03,2.52,30.82,5.46,0.05,1.54,0.6,0.5,0.14,0.14,0.17,6.11,9.32,9.7,1.11,1.05,0.38,0.23,5.17,4.2,20,35.45,36.17,32.76,32.47,4.96,0.72,0.25,1.87,9.71,6.14,0.6,13.38
8/10/18 7:59,0.03,159.72,108.22,0,0,44.3,37.14,37.62,37.62,37.87,28.96,37.71,37.93,37.58,30.1,36.28,36.28,36.5,36.22,1307.87,1342.59,8.24,14.52,14.47,7.68,3.31,0,2.65,27.13,21312.19,0,112.83,2610.35,112.82,2603.26,112.83,2610.31,57324.05,2289.17999999999,143858.53,5438.88999999998,86534.48,3149.70999999999,0,40,40.42,40,40.39,1190,12.4,24,3.8,30.4,1036,1196,12.5,25.4,3.9,30.5,861,1.97,31.41,39.78,11.71,9.78,40.03,19.76,262144,19.9,39.33,0.02,131072,10.88,40.95,0,78.76,22.63,52.75,268504.44,165998,169743,175368,176723,186439,38.52,2.65,40.03,6.91,73.98,18.36,10.97,15.08,34.26,7.68,39.35,33.83,182240,35701,9.01,0,0,0,0,1.05,0,1.27,35.91,0.05,0,0.26,0.6,0.5,0.14,0.14,0.17,3.83,9.44,9.43,0.5,0.74,0.38,0.23,5.26,5,20,34.78,36.14,33.25,33.36,0.1,0.71,3.86,0,9.4,6.15,0.6,20
8/11/18 7:59,0.03,210.65,118.63,0,0,45.35,41.44,37.77,37.81,38.03,30.1,37.87,38.06,37.74,31.44,40.93,40.96,41.31,40.83,1429.4,1449.65,8.36,14.5,14.47,5.44,3.32,0,2.34,27.7,22020.34,0,104.81,2723.18,103.82,2716.08,104.81,2723.14,59850.05,2526,149710.31,5851.78,89860.26,3325.78,0,40,40.54,40,40.44,1190,12.3,23.7,3.6,30.4,1039,1195,12.5,25.5,3.9,30.5,863,2.29,32.4,38.6,11.64,9.96,37.83,15.04,262144,20.61,40.04,0.02,131072,1.51,34.35,0,98.49,20.35,105.3,269578.44,166569,170324,175953,177313,187289,38.41,8.81,41.73,5.92,53.95,18.66,10.98,17.36,34.46,9.87,40.06,34.03,183200,35701,8.45,0,0,0,0,1.04,192.85,0.82,36.4,0.04,0,0.27,0.6,0.5,0.14,0.13,0.17,3.8,9.46,9.32,0.48,1.3,0.38,0.23,5.42,4.44,20,34.46,42.42,31.97,32.41,3.83,0.71,0,1.89,9.31,6.14,0.6,8.94
