添加时间,厌氧罐进料流量,厌氧罐总沼气流量,厌氧罐2#沼气流量,热储罐蒸汽流量,均质池污泥浓度,水解罐温度,水解罐回水温度,厌氧罐1#温度1,厌氧罐1#温度2,厌氧罐1#温度3,厌氧罐1#回水温度,厌氧罐2#温度1,厌氧罐2#温度2,厌氧罐2#温度3,厌氧罐2#回水温度,热储罐温度1,热储罐温度2,热储罐温度3,热储罐出口温度,厌氧罐1#压力,厌氧罐2#压力,水解罐液位,厌氧罐1#液位,厌氧罐2#液位,热储罐液位,pH,厨余池液位,均质池液位,总功率,耗电量,预处理流量累积,,厌氧罐进料累积,,厌氧罐1#进料累积,,厌氧罐2#进料累积,厌氧罐1#沼气累计,厌氧罐1#日产气,厌氧罐总沼气累积,厌氧罐总日产气,厌氧罐2#沼气累积,厌氧罐2#日产气,热储罐蒸汽累积,厌氧罐1#搅拌机频率设定,厌氧罐1#搅拌机频率反馈,厌氧罐2#搅拌机频率设定,厌氧罐2#搅拌机频率反馈,厌氧罐1#搅拌机转速,厌氧罐1#搅拌机电流,厌氧罐1#搅拌机转矩,厌氧罐1#搅拌机功率,厌氧罐1#搅拌机输出电压,厌氧罐1#搅拌机变频器运行时间,厌氧罐2#搅拌机转速,厌氧罐2#搅拌机电流,厌氧罐2#搅拌机转矩,厌氧罐2#搅拌机功率,厌氧罐2#搅拌机输出电压,厌氧罐2#搅拌机变频器运行时间,未充满高度,除杂机电流,制浆机电流,精分机主机电流,1#池液位,1#池温度,1#池瞬时流量,1#池累计流量,4#池液位,4#池温度,4#池瞬时流量,4#池累计流量,2#池液位,2#池温度,清洗水罐液位,清洗水罐温度,分气缸压力,分气缸温度,多功能电力仪表累计值,接料油泵运行时间累计,分拣油泵运行时间累计,精分机运行时间累计,制浆机运行时间累计,除杂机运行时间累计,卧离主机运行频率,3#池液位,3#池温度,卧离储罐液位,卧离储罐温度,卧离主机运行电流,密封水罐液位,5#池液位,5#池温度,6#池液位,6#池温度,立离储罐温度,卧离运行时间累计,立离运行时间累计,原水流量,UF进水流量,UF1循环流量,NF系统流量,RO系统流量,原水袋前压力,UF2循环流量,UF袋前压力,UF2温度,UF1循环压力,NF袋前压力,NF袋后压力,NF循环1压力,NF主管压力,RO袋前压力,RO袋后压力,RO主管压力,气管压力,硝化池液位,事故池液位,UF清液箱液位,UF清洗箱液位,NF清洗箱液位,RO清洗箱液位,硝化罐PH,纳滤PH,硝化罐DO,硝化罐温度,UF1温度,NF温度,RO温度,UF2循环压力,NF产水箱液位,产水流量,渗滤液流量,调节池液位,物料PH,NF循环2压力,RO清液箱液位
8/12/18 8:00,0.03,156.83,89.7,0,0,42.49,29.59,37.93,37.93,38.19,29.44,37.97,38.22,37.87,29.63,32.14,32.17,32.33,30.33,975.12,989.58,7.77,14.42,14.39,7.28,3.31,0,2.66,0.07,22593.37,0,120.89,2827.99,120.91,2819.9,120.9,2827.95,62397.22,2547.17000000001,155684.92,5974.61000000002,93287.7,3427.44,0,40,0.38,40,0.06,0,0,0,0,0,1041,0,0,0,0,0,866,1.81,32.96,39.04,11.89,9.02,37.83,17.36,262144,20.72,40.04,0.02,131072,3.73,34.65,0,98.99,28.59,107.31,270603.81,167122,170881,176537,177901,188096,38.34,11.06,41.93,6.85,58.36,0,10.93,12.29,34.87,5.56,51.77,34.23,184102,35701,0,0,0,0,0,0.88,0,0.82,32.41,0.08,0,0.26,0.6,0.5,0.13,0.13,0.16,0.05,9.29,9.59,0.51,1.36,0.38,0.23,4.81,4.42,20,34.78,36.6,31.22,31.31,0.24,0.73,1.65,0,9.6,6.14,0.6,5.54
8/13/18 7:59,0.06,243.06,141.49,0,0,39.94,28.51,37.93,37.93,38.19,26.79,37.97,38.22,37.9,26.92,30.07,30.1,30.26,27.43,1429.4,1472.8,8.65,14.47,14.44,7.36,3.29,0,2.05,18.05,23028.6,0,129.08,2948.88,129.08,2940.81,129.07,2948.85,65086.26,2689.03999999998,162144.03,6459.10999999999,97057.77,3770.07000000001,0,40,40.37,40,40.51,1190,12.5,24.7,3.8,30.3,1043,1196,12.2,24.7,3.7,30.5,868,4.29,32.02,35.1,11.61,11.9,36.02,16.4,262144,20.56,46.54,0.02,131072,4.48,33.05,0,96.58,43.61,110.2,271530.31,167666,171436,177098,178465,188962,38.44,13.3,38.03,6.33,57.05,0,10.92,14,32.95,6.92,37.45,32.42,184977,35701,10.76,96.3,193,0,0,1.1,186.34,2.69,36.05,5.44,0,0.26,0.6,0.5,0.13,0.12,0.16,4.36,8.04,9.85,0.44,1.05,0.38,0.23,5.43,4.42,13.21,34.81,34.06,30.24,30.38,4.94,0.72,4.44,0,9.9,6.1,0.6,10.66
8/14/18 7:59,0.03,214.7,137.44,0,0,38.98,29.37,37.97,37.97,38.22,28.42,38.06,38.25,37.93,29.53,30.26,30.3,30.49,29.5,1739.01,1811.34,7.77,14.5,14.44,5.96,3.38,0,2.29,20.87,23553.53,0,129.02,3077.96,129,3069.89,129.02,3077.92,68004.98,2918.72,169099.31,6955.28,101094.33,4036.56,0,40,40.54,40,40.44,1190,12.6,25.3,3.7,30.4,1046,1195,12.2,24.6,3.7,30.5,870,5.5,30.71,36.18,11.69,6.47,37.23,0,262144,18.76,55.34,12.67,131072,5.08,33.44,0,67.56,26.39,105.4,272390.19,168191,171965,177633,179002,189783,38.52,16.66,39.53,11.88,68.46,0,10.59,16.55,32.96,8.47,41.85,31.83,185871,35701,11.15,0,0,0.01,0,1.17,0,0.98,36.34,0.12,0,0.27,0.6,0.5,0.13,0.13,0.15,0.03,7.63,9.44,0.37,1.05,0.38,0.23,5.5,3.94,20,35.24,33.51,29.98,30.09,0.1,0.79,3.92,0,9.47,6.09,0.6,20
8/15/18 7:59,0.03,211.23,128.76,0,0,39.17,29.63,37.93,37.93,38.19,28.64,38.03,38.25,37.9,29.95,30.42,30.64,30.87,30.01,1611.69,1637.73,8.34,14.49,14.44,4.56,3.35,0,2.53,20.69,24096.99,0,125.24,3206.98,133.29,3198.89,116.16,3206.94,70877.98,2873.00000000001,175943.95,6844.64000000001,105065.97,3971.64,0,40,40.45,40,40.42,1190,12.3,23.8,3.7,30.4,1048,1195,12.4,25.6,3.8,30.5,873,5.49,32.01,42.24,11.66,4.75,39.43,0,262144,20.49,53.85,12.58,131072,7.29,35.56,0,97.59,44.99,111.01,273456.81,168810,172590,178262,179633,190659,38.49,7.61,46.93,0.23,56.85,23.51,10.66,17.1,35.06,3.13,40.76,32.73,186717,35701,0,0,0,0.01,0,0,0,1.58,30.21,0.14,0,0.26,0.6,0.5,0.14,0.13,0.17,6.7,9.22,9.27,0.3,1.32,0.38,0.23,5.57,6.59,20,36.23,37.47,31.25,30.96,0.13,0.78,3.28,0,9.36,6.11,0.6,20
8/16/18 7:59,0.03,255.79,146.41,0,0,39.72,35.07,37.93,37.93,38.22,27.72,38.03,38.25,37.9,28.55,33.95,33.99,33.41,33.95,1704.28,1707.18,8.75,14.5,14.47,5.78,3.34,0,2.54,32.23,24793.25,0,278.73,3332.22,271.64,3332.18,287.81,3323.1,73770.18,2892.19999999998,182743.83,6799.87999999998,108973.65,3907.67999999999,0,40,40.52,40,40.57,1190,12.4,24.2,3.6,30.4,1051,1196,12.3,25.2,3.8,30.5,875,1.14,31.09,46.36,11.79,8.87,35.42,0,262144,20.15,36.54,12.72,131072,3.76,34.55,0,97.18,52.65,111.71,274550.81,169391,173177,178863,180234,191323,38.5,10.58,43.03,0,57.65,20.98,10.64,16.52,34.26,7.32,46.96,32.53,187430,35701,26.98,0,0,0.01,0,1.9,0,0.85,35.45,0.13,0,0.26,0.6,0.5,0.14,0.13,0.17,6.32,9.33,9.04,0.5,0.31,0.38,0.23,5.63,6.7,20,35.45,32.96,31.16,31.45,0.13,0.74,5.41,0,7.7,6.12,0.6,20
8/18/18 7:59,0.03,237.85,137.15,0,0,37.42,29.05,37.93,37.93,38.19,27.46,37.97,38.19,37.87,29.05,31.12,31.19,30.93,27.91,2262.73,2311.92,7.79,14.52,14.5,5.88,3.36,0,2.64,20.69,25876.06,0,138.07,3610.95,136.05,3603.82,138.07,3610.91,81184.13,7413.95,198285.61,15541.78,117101.48,8127.83,0,40,40.45,40,40.47,1190,12.3,23.8,3.5,30.4,1055,1196,12.5,25.6,3.9,30.5,880,0.95,31.75,45.37,11.64,14.59,36.02,14.85,262144,20.86,37.14,0.02,131072,3.28,32.54,0,98.37,51.59,111.4,276650.94,170553,174345,180087,181467,192744,38.44,6.43,40.63,11.34,54.14,20.82,10.99,16.6,33.34,8.47,43.45,30.92,188984,35701,0,99.59,0,0.02,0,0,0,2.64,29.89,0.14,0,0.23,0.6,0.5,0.12,0.12,0.15,5.91,9.36,9.4,0.61,0.49,0.38,0.23,4.96,6.65,19.05,34.63,31.13,30.3,30.41,0.13,0.79,1.95,0,7.64,6.11,0.6,20
8/19/18 7:59,0.03,260.42,152.2,0,0,38.28,29.02,37.9,37.9,38.19,28.07,37.97,38.19,37.87,29.05,30.55,30.58,30.77,29.53,2508.68,2488.43,8.01,14.55,14.52,6.86,3.39,0,2.18,19.93,26407.33,0,143.95,3749.02,153.06,3739.87,133.85,3748.98,84449.47,3265.34000000001,205667.31,7381.70000000001,121217.84,4116.36,0,40,40.42,40,40.42,1190,12.5,24.7,3.6,30.4,1058,1195,12.4,25.2,3.8,30.5,882,0.95,30.86,36.97,11.6,8.13,38.72,16.88,262144,20.75,36.84,0.02,131072,2.95,32.84,0,96.68,70.81,115.6,277670.56,171197,175000,180755,182136,193421,38.44,14.54,40.23,8.01,62.75,20.89,11.15,12.47,33.52,6.47,38.54,31.02,189672,35701,10.88,100,0,0.02,0,1.09,0,2.59,35.94,0.14,0,0.25,0.6,0.5,0.14,0.13,0.17,6.62,9.36,9.04,0.64,0.63,0.38,0.23,5.22,6.68,20,34.63,31.34,31.28,31.37,0.14,0.79,1.68,5.47,8.28,6.12,0.6,20
8/20/18 6:42,0.03,250,170.43,0,0,38.35,29.05,37.9,37.9,38.09,28.26,37.97,38.12,37.81,28.42,30.39,30.42,30.55,29.44,1718.75,1681.13,7.16,14.55,14.5,5.93,3.39,0,2.29,19.93,26910.4,0,222.57,3892.97,222.57,3892.93,222.71,3882.83,86477.94,2028.47,211882.53,6215.22,125404.59,4186.75,0,40,40.37,40,40.38,1190,12.7,25.6,3.8,30.4,1060,1195,12.3,24.8,3.8,30.5,885,0.44,0,0,0,10.57,33.02,0,262144,20.23,37.34,0.02,131072,4.11,33.84,0,53.84,5.86,101.48,278614.06,171732,175545,181337,182718,194138,0,4.83,36.33,0,56.45,0,11.39,11.25,34.46,1.02,42.25,31.43,190479,35701,0,0,0,0.02,0,0.27,0,0.53,28.76,0.16,0,0.25,0.6,0.5,0.14,0.13,0.17,6.99,9.16,9.03,0.6,0.4,0.38,0.23,5.31,6.65,20,34.69,32.7,30.35,30.87,0.19,0.76,31.41,0,7.9,6.13,0.6,20
8/22/18 7:59,0.03,287.62,155.38,0,0,36.92,29.02,37.71,37.74,37.93,26.98,37.87,38.06,37.74,27.4,29.75,29.79,29.85,28.23,1840.28,1834.49,7.11,14.53,14.5,5.18,3.35,0,1.7,20.15,27984.68,0,77.9399999999996,4115.54,72.9399999999996,4115.5,87.8999999999996,4105.54,92404.65,5926.70999999999,226204.53,14322,133799.88,8395.29000000001,0,40,40.49,40,40.42,1190,12.5,24.4,3.7,30.4,1065,1195,12.4,25.2,3.8,30.5,889,0.94,31.98,40.08,11.6,11.26,38.12,14.82,262144,21.22,35.94,0.02,131072,2.21,31.94,0,98.48,40.83,109.9,280601.06,172981,176812,182635,184019,195465,38.53,6.73,49.23,6.1,63.75,21.25,11.4,16.3,33.05,7.05,41.45,31.22,191882,35701,3.25,99.71,0,0.02,0,2.04,0,2.61,35.91,0.19,0,0.22,0.6,0.5,0.14,0.13,0.17,5.11,8.09,9.02,0.62,0.43,0.38,0.23,5.57,6.64,20,35.21,31.6,29.8,29.95,0.18,1.32,4.11,1.85,8.58,6.6,0.6,20
8/23/18 8:00,0.06,216.44,139.47,0,0,39.52,27.43,37.65,37.65,37.87,26.64,37.81,38.06,37.71,27.14,29.47,29.5,29.63,28.1,2002.32,2054.4,7.57,14.58,14.54,6.25,3.4,0,1.82,20.51,28516.12,0,89.6100000000006,4193.48,85.6100000000006,4188.44,89.6100000000006,4193.44,95067.55,2662.89999999999,232383.61,6179.07999999999,137316.06,3516.17999999999,0,40,40.51,40,40.49,1190,12.5,24.6,3.8,30.4,1067,1196,12.6,26,3.9,30.5,892,0.96,32.78,41.1,11.63,11.62,35.62,15.49,262144,21.37,36.84,0.02,131072,1.56,31.84,0,97.88,73.65,115.6,281526.81,173579,177413,183239,184624,196081,38.6,7.86,46.43,9.74,66.36,21.95,11.44,8.31,32.65,4.55,40.14,30.92,192535,35701,29.02,100,0,0.04,0.01,2.01,0,2.54,35.45,0.5,0,0.22,0.6,0.5,0.14,0.14,0.17,6.01,8.35,9.02,0.56,0.33,0.38,0.23,5.61,6.4,19.54,35.16,32.23,31.37,31.51,0.22,1.31,4.63,0,8.25,6.08,0.6,20
8/24/18 7:59,0.06,213.54,120.08,0,0,37.01,26.73,37.58,37.58,37.77,24.88,37.77,37.97,37.65,25.77,29.21,29.28,29.53,26.89,1322.34,1345.49,7.52,14.44,14.44,5.82,3.38,0,1.76,20.51,29013.48,0,99.0500000000002,4283.09,99.04,4274.05,99.0500000000002,4283.05,98201.37,3133.82000000004,238999.2,6615.59000000003,140797.83,3481.76999999999,0,40,40.31,40,40.39,1189,12.5,24.4,3.7,30.4,1070,1195,12.7,26.6,4,30.5,894,0.91,32.98,40.05,11.57,7.5,34.32,15.63,262144,21.32,35.03,0.02,131072,0.76,31.54,0,97.02,53.7,112.69,282405.56,174161,178001,183830,185216,196643,38.58,10.77,41.72,6.63,55.84,21.55,11.48,6.35,32.15,10.72,39.94,30.72,193130,35701,4.85,100,0,0.03,0.01,0.93,0,2.6,35.45,0.18,0,0.18,0.6,0.5,0.14,0.14,0.17,6.87,8.27,9.01,0.62,1.21,0.38,0.23,5.61,5,11.85,34.14,35.73,28.99,29.46,0.37,1.37,4.37,0,7.9,6.03,0.6,20
8/25/18 7:59,0.03,238.43,118.63,0,0,38.28,25.33,37.49,37.55,37.74,26.51,37.74,37.93,37.62,26.09,29.5,29.53,29.75,27.72,1203.7,1203.7,7.71,14.44,14.42,5.63,3.39,0,1.72,18.99,29512.09,0,100.099999999999,4382.14,100.139999999999,4373.09,100.099999999999,4382.1,101589.25,3387.87999999998,245740.66,6741.45999999999,144151.41,3353.58000000002,0,40,40.31,40,40.37,1189,12.8,26.1,3.9,30.4,1072,1195,12.8,27,4.1,30.5,897,3.04,32.54,38.05,12.8,8.18,37.32,16.04,262144,19.13,34.93,0.02,131072,2.92,31.84,0,57.29,24.95,106.39,283308.44,174764,178613,184445,185832,197262,38.22,12.57,40.63,9.37,62.65,21.28,11.49,10.74,32.45,2.06,40.04,30.73,193768,35701,0,0,0,0.01,0,0.84,0,1.59,31.77,0.15,0,0.17,0.6,0.5,0.14,0.14,0.17,6.25,9.05,9.01,0.6,0.31,0.38,0.23,5.78,5.44,20,34.63,32.58,30.58,30.64,0.11,1.36,4.89,0,7.6,5.98,0.6,20
8/26/18 7:59,0.03,222.22,116.32,0,0,36.47,28.89,37.42,37.42,37.65,26.13,37.71,37.93,37.58,27.4,30.14,30.14,30.55,26.41,1565.39,1568.29,7.44,14.41,14.43,5.7,3.36,0,1.81,18.81,30017.62,0,115.8,4482.24,115.68,4473.23,115.8,4482.2,104920.36,3331.10999999999,252516.36,6775.69999999998,147596,3444.59,0,40,40.32,40,40.38,1189,12.7,25.5,3.8,30.4,1075,1195,12.8,27.3,4.1,30.5,899,3.84,30.76,41.6,11.99,9.61,38.02,15.05,262144,21.95,33.74,0.02,131072,2.84,30.64,1.24,93.56,38.21,109.38,284125.94,175298,179143,185013,186401,197819,38.44,18.65,38.72,5.14,54.74,20,11.52,15.83,31.95,9.08,35.04,30.02,194319,35701,9.35,0,0,0.01,0,1.06,0,0.71,34.78,0.15,0.48,0.25,0.6,0.5,0.14,0.14,0.17,6.16,8.95,9.01,1.43,0.3,0.38,0.23,4.83,4.31,6.55,35.36,32.96,31.19,31.19,0.14,0.77,5.24,0,6.56,6.53,0.6,20
8/27/18 7:59,0.03,189.24,105.61,0,0,37.08,31.57,37.39,37.39,37.62,26.73,37.71,37.9,37.55,28,30.45,30.45,30.64,27.21,1669.56,1591.43,7.63,14.48,14.45,7.29,3.37,0,1.65,19.93,30477.93,0,96.1300000000001,4598.04,105.22,4588.91,84.1000000000004,4598,108433.72,3513.36000000002,259711,7194.64000000001,151277.28,3681.28,0,40,40.54,40,40.32,1190,12.3,23.9,3.6,30.4,1077,1195,12.3,25.1,3.8,30.5,901,2.4,31.92,51.06,11.58,10.28,36.42,10.41,262144,20.73,36.03,12.73,131072,1.25,31.54,2,91.66,67.58,114.58,284995.19,175865,179722,185597,186986,198402,38.37,12.5,42.82,0,55.74,22,11.56,13.78,31.85,3.71,38.34,30.02,194945,35701,0,0,0,0.01,0,0.83,0,0.99,34.09,0.42,0,0.26,0.6,0.5,0.14,0.14,0.18,5.83,7.61,9,1.54,1.05,0.38,0.23,5.12,4.17,18.78,35.19,34.38,30.09,30.56,0.31,0.78,5.74,1.89,6.68,6.56,0.6,20
8/28/18 8:00,0.03,213.54,91.44,0,0,36.44,29.18,37.3,37.3,37.55,27.75,37.62,37.81,37.49,28.7,29.75,29.82,29.98,29.05,1333.91,1400.46,7.33,14.43,14.4,5.23,3.38,0,2.06,20.69,30984.75,0,117.2,4694.17,117.2,4694.13,117.089999999999,4682.1,112003.87,3570.14999999999,266265.56,6554.56,154261.69,2984.41,0,40,40.51,40,40.39,1190,12.5,24.7,3.7,30.4,1079,1195,12.7,26.7,4.1,30.5,904,2.65,32.37,38.33,11.7,8.38,39.42,0,262144,21.16,36.93,12.81,131072,1.49,32.14,0,96.46,64.5,114.88,286099.94,176502,180368,186252,187646,199145,38.55,9.62,40.33,0,54.54,22.75,10.59,12.94,32.15,10.67,38.08,30.72,195687,35701,8.64,0,0,0.01,0,1.04,0,0.68,35.19,0.17,0.66,0.15,0.6,0.5,0.15,0.15,0.18,5.25,7.7,9,0.52,0.33,0.37,0.23,5.42,4.38,20,35.45,34.12,33.54,32.29,0.15,1.52,1.59,0,6.83,5.91,0.6,20
8/29/18 7:59,0.03,229.17,99.54,0,0,36.63,28.35,37.27,37.27,37.49,27.46,37.62,37.81,37.49,28.19,29.69,29.69,29.91,28.86,1530.67,1605.9,6.88,14.47,14.47,2.19,3.4,0,1.99,17.87,31502.07,0,120.21,4811.37,112.17,4811.33,132.35,4799.19,115735.43,3731.55999999997,273020.41,6754.84999999998,157284.98,3023.29000000001,0,40,40.52,40,40.39,1191,12.4,24.3,3.8,30.4,1082,1196,12.8,27.1,4.1,30.5,906,4.06,30.65,41.95,11.85,10.02,39.12,14.06,262144,19.54,33.73,0.02,131072,7.92,31.44,0,38.93,1.08,100.38,287014.69,177073,180942,186832,188227,199729,0,15.16,32.52,0,99.89,0,9.29,16.27,31.65,8.16,40.44,30.52,196215,35701,9,97.6,184.61,0.01,0,1.05,186.63,2.48,35.65,5.41,0,0.25,0.6,0.5,0.15,0.15,0.18,5.92,7.78,8.99,0.68,0.98,0.37,0.23,5.47,4.13,20,35.39,34.72,30.44,30.7,4.94,1.45,2.55,0,7.01,5.83,0.6,20
8/30/18 7:59,0.03,208.33,94.04,0,0,38.09,27.91,37.17,37.17,37.42,28.04,37.55,37.77,37.46,28.7,29.69,29.75,29.91,29.21,1779.51,1863.43,7.31,14.5,14.47,1.79,3.41,0,1.78,18.81,32017.59,0,114.82,4931.58,116.85,4923.5,114.82,4931.54,119765.2,4029.77000000005,279949.06,6928.65000000002,160183.86,2898.87999999998,0,40,40.57,40,40.42,1190,12.5,24.6,3.6,30.4,1084,1195,12.4,25.4,3.8,30.5,909,0.91,32.17,38.51,11.88,11.14,38.92,15.38,262144,23.5,41.53,0.02,131072,0.71,31.94,3.53,36.53,80.62,117.5,288035.31,177640,181513,187455,188851,200409,38.31,12.43,45.92,0.85,68.75,21.55,8.86,17.34,32.25,3.61,50.25,30.92,196892,35701,11.05,97.31,184.32,0.01,0,1.13,184.75,2.42,35.94,5.41,0,0.25,0.6,0.5,0.15,0.15,0.18,5.32,7.8,8.99,0.76,1.05,0.37,0.23,5.75,4.06,20,34.46,34.2,31.22,31.6,4.92,1.41,4.43,0,7.04,5.85,0.6,20
8/31/18 8:00,0.03,201.97,101.27,0,0,37.14,29.15,37.23,37.23,37.42,28.89,37.55,37.77,37.46,29.85,29.15,29.18,29.34,29.47,1576.97,1634.84,6.48,14.49,14.49,2.08,3.38,0,2.15,20.69,32538.72,0,100.110000000001,5046.4,99.1099999999997,5040.35,100.12,5046.36,123834.15,4068.94999999998,287062.12,7113.06,163227.97,3044.11000000002,0,40,40.52,40,40.42,1190,12.4,24.3,3.7,30.4,1087,1195,12.4,25.4,3.9,30.5,911,3.02,33.23,40.34,11.8,7.54,42.23,18.74,262144,23.23,35.63,0.02,131072,7.29,33.54,1.42,38.73,105.49,119.2,289030.06,178218,182097,188045,189442,201124,38.44,9.95,43.53,11.15,75.47,21.81,0,8.59,33.66,3.43,39.45,31.73,197641,35701,10.17,98.73,186.2,0.01,0,1.08,187.07,2.41,36.37,5.5,0,0.19,0.6,0.5,0.15,0.15,0.18,6.03,0.31,8.99,1.15,1.05,0.38,0.23,5.47,4.25,11.56,34.72,35.5,32.55,32.93,4.99,1.44,5.01,0,7.24,5.85,0.6,20
9/1/18 7:59,0.03,234.95,103.01,0,0,37.87,30.33,37.14,37.14,37.39,27.4,37.55,37.74,37.42,28.04,29.02,29.05,29.21,28.19,1449.65,1490.16,6.43,14.44,14.44,1.92,3.38,0,2.02,20.69,32994.89,0,119.96,5146.51,119.97,5139.46,119.96,5146.48,127904.41,4070.25999999998,293962.47,6900.34999999998,166058.06,2830.09,0,40,40.47,40,40.29,1190,12.6,24.9,3.7,30.4,1089,1196,12.5,25.6,4,30.5,913,1.9,32.37,41.21,11.58,8.6,40.23,16.83,262144,21.17,60.24,0.02,131072,4.13,33.14,0.41,38.23,40.71,110.08,289997.56,178817,182704,188656,190055,201806,38.41,8.7,43.33,6.58,57.15,20.66,0,13.32,33.16,10.54,41.25,32.03,198370,35701,0,100,186.34,0.01,0,0.88,186.2,2.36,33.42,5.51,0,0.09,0.6,0.5,0.15,0.15,0.18,6.89,0.31,8.99,1.24,1.28,0.38,0.23,4.7,4.24,8.89,35.01,36.52,29.8,30.44,5,1.49,2.27,0,7.63,5.75,0.6,20
9/2/18 7:59,0.03,245.37,110.53,0,0,38.12,29.18,37.17,37.17,37.39,27.72,37.49,37.71,37.39,28.26,28.35,28.35,28.55,28.26,1707.18,1640.62,5.84,14.47,14.46,1.07,3.35,0,2.03,20.33,33385.55,0,126.04,5266.47,126.009999999999,5259.43,126.04,5266.44,131797.68,3893.27000000002,300731.12,6768.65000000002,168933.44,2875.38,0,40,40.57,40,40.42,1191,12.3,24,3.6,30.4,1091,1196,12.3,25,3.8,30.5,916,1.9,32.76,38.27,11.71,11.67,37.82,18.22,262144,19.22,56.94,0.02,131072,1.34,32.74,0,94.47,83.08,117.71,290848.44,179339,183229,189186,190587,202422,38.58,11.1,42.63,0,60.85,21.75,0,15.52,32.85,12.54,41.74,31.42,199032,35701,6.42,0,0,0.02,0,1,0,0.73,36.52,0.19,0,0.09,0.6,0.5,0.15,0.15,0.18,5.88,7.67,8.99,1.29,0.45,0.38,0.23,4.59,4.25,7.96,35.07,33.62,29.54,30.01,0.27,1.49,1.5,0,8,5.73,0.6,20
9/3/18 7:59,0.03,217.01,98.38,0,0,39.4,30.23,37.23,37.23,37.46,28.7,37.49,37.74,37.39,29.69,28.89,28.89,29.12,29.66,1467.01,1516.2,5.83,14.47,14.46,1.85,3.37,0,1.92,20.69,33792.14,0,104.9,5392.51,111.93,5385.44,90.9300000000003,5392.48,135929.47,4131.79000000001,307971.44,7240.32000000001,172041.97,3108.53,0,40,40.45,40,40.42,1190,12.3,23.6,3.6,30.4,1094,1196,12.6,26,3.9,30.5,918,1.75,32.71,41.31,11.55,8.64,38.83,18.59,262144,21.23,60.25,0.02,131072,1.84,32.64,5,101.68,132.54,124.5,291824.06,179926,183824,189791,191194,203101,38.58,13.99,42.13,10.28,67.36,23.92,0.11,13.94,33.66,9.63,37.24,32.12,199757,35701,10.4,100,0,0.01,0,1.12,184.9,2.41,36.49,0.09,0,0.1,0.6,0.5,0.15,0.15,0.18,7.02,6.4,8.99,1.29,0.47,0.38,0.23,4.61,4.22,6.09,35.01,34.61,31.31,31.71,5.07,1.47,2.68,0,8.18,5.81,0.6,20
9/4/18 7:59,0.03,240.16,111.69,0,0,39.56,29.05,37.27,37.27,37.55,28.23,37.55,37.74,37.42,28.48,36.5,36.5,36.28,29.34,1400.46,1336.81,5.59,14.5,14.5,4.89,3.36,0,2.4,18.23,34203.08,0,63.3699999999999,5497.41,63.4099999999999,5497.37,67.3199999999997,5483.41,139415.94,3486.47,314209.5,6238.06,174793.56,2751.59,0,40,40.37,40,40.42,1189,12.6,24.9,3.8,30.4,1096,1196,12.5,25.9,3.9,30.5,921,2.76,33.44,43.36,12.17,9.8,38.93,18.3,262144,21.22,67.03,0.02,131072,0.86,33.44,5.32,102.29,116.38,123.01,292915.19,180579,184492,190468,191873,203884,38.64,14.69,44.93,11.07,68.16,22.64,0.01,16.95,34.46,2.66,49.26,33.23,200596,35701,10.05,0,0,0.01,0,1.1,0,0.98,36.55,0.18,0,0.1,0.6,0.5,0.15,0.15,0.18,7.02,6.4,8.98,1.35,1.22,0.38,0.23,5.78,4.21,20,34.9,35.94,31.71,32.06,0.12,1.5,2.56,0,8.38,5.81,0.6,20
9/5/18 7:59,0.03,184.61,79.86,0,0,37.77,30.23,37.33,37.33,37.55,25.81,37.55,37.77,37.46,26.41,36.66,36.69,36.06,29.59,1458.33,1409.14,6.88,14.54,14.52,6.14,3.37,0,2.04,26,34722.86,0,112.070000000001,5560.78,109.01,5560.78,122.09,5550.73,142570.39,3154.45000000001,319696.84,5487.34000000003,177126.45,2332.89000000001,0,40,40.47,40,40.44,1190,12.6,25.1,3.8,30.4,1099,1195,12.2,24.3,3.7,30.5,923,4.02,35.33,32.93,11.96,10.52,37.77,17.09,262144,21.26,62.24,0.02,131072,1.84,31.94,2.8,100.98,98.76,120.11,293986.81,181226,185145,191122,192529,204611,38.58,7.94,45.43,10.89,69.06,23.89,0,7.91,32.95,9.63,40.85,32.73,201347,35701,8.84,0,0,0.02,0,1.04,0,0.97,35.91,0.16,0,0,0.6,0.5,0.15,0.14,0.18,5.67,2.86,8.99,1.47,0.45,0.38,0.23,4.67,4.74,4.9,34.06,32.99,30.73,31.02,0.14,1.55,3.88,0,8.57,5.79,0.6,20
9/6/18 8:00,0.03,178.82,82.75,0,0,38.44,27.3,37.39,37.39,37.62,26.95,37.55,37.74,37.46,28.04,36.66,36.66,36.18,27.84,1264.47,1316.55,6.65,14.52,14.5,6.14,3.39,0,2.34,22.97,35142.95,0,84.1299999999992,5672.85,82.1400000000003,5669.79,84.1199999999999,5672.82,145778.76,3208.37,325474.38,5777.53999999998,179695.62,2569.16999999998,0,40,40.52,40,40.39,1190,12.5,24.6,3.6,30.4,1101,1195,12.6,26.5,4,30.5,925,3.63,34.14,45.98,7.87,9.04,39.63,16.67,262144,22.73,59.64,0.02,131072,1.14,32.65,7.28,102.58,125.99,124.92,295095.44,181892,185827,191807,193218,205381,38.28,9.59,46.02,11.35,74.47,24,2.24,13.63,33.46,9.84,42.55,32.63,202166,35701,9.66,0,0,0.01,0,1.08,0,0.9,36.17,0.17,0,0,0.6,0.5,0.15,0.14,0.18,5.61,2.86,8.99,1.53,0.33,0.38,0.23,4.7,4.21,4.63,34.52,32.23,31.11,31.34,0.15,1.54,3.79,0.26,8.66,5.82,0.6,20
9/7/18 7:59,0.06,223.96,68.29,0,0,39.02,25.36,37.46,37.46,37.65,24.06,37.49,37.71,37.39,23.32,36.6,36.63,35.48,26.25,1380.21,1189.24,6.81,14.53,14.53,6.13,3.36,0,2.65,18.63,35564.63,0,73.3200000000006,5756.98,70.3199999999997,5751.93,73.3200000000006,5756.94,149156.86,3378.09999999998,331047.16,5572.77999999997,181890.3,2194.67999999999,0,40,40.44,40,40.32,1190,12.6,24.9,3.8,30.4,1103,1195,12.5,25.8,3.9,30.5,928,4.02,18.99,30.29,11.54,21.21,35.52,16.71,262144,21.22,57.62,0.02,131072,1.91,31.73,0,99.17,100.14,119.99,296121.31,182482,186422,192405,193817,206116,38.52,5.47,46.62,11.27,74.56,22.95,0,6.65,32.05,7.49,38.54,31.32,203014,35701,10.29,0,0,0.01,0,1.1,0,1.09,36.14,0.14,0.06,0,0.6,0.5,0.15,0.14,0.18,5.38,2.86,8.99,1.66,0.3,0.8,0.23,4.74,4.51,4.96,34.43,31.48,30.06,30.09,0.15,1.6,3.78,0,8.43,5.78,0.6,20
9/8/18 7:59,0.06,211.81,69.73,0,0,40.35,24.12,37.71,37.71,37.93,21.8,37.49,37.74,37.42,21.64,36.44,36.44,35.1,23.07,1380.21,1273.15,8.48,14.5,14.51,6.12,3.35,0,2.29,20.51,35985.18,0,64.5900000000001,5830.3,64.5500000000002,5822.25,64.5900000000001,5830.26,152884.23,3727.37000000002,336916.06,5868.90000000002,184031.83,2141.53,0,40,40.44,40,40.54,1191,12.5,24.7,3.7,30.4,1106,1195,13.1,28.6,4.3,30.5,930,2.45,32.61,46.6,10.21,9.38,30.91,15.71,262144,20.61,59.59,0.02,131072,0.79,30.23,0,95.66,17.35,101.48,297381.19,183167,187118,193133,194547,206940,38.69,9.55,43.32,6.5,49.03,22.56,0,13.21,30.45,5.66,39.34,29.62,203913,35701,10.16,0,0,0.01,0,1.11,0,0.54,35.24,0.17,0,0,0.6,0.5,0.14,0.14,0.18,7.69,6.9,8.99,1.81,0.3,0.8,0.23,4.6,4.53,6.2,34.09,29.46,28.3,28.5,0.22,1.67,4.83,0,8.54,5.78,0.6,20
9/9/18 7:59,0.06,211.81,82.47,0,0,39.17,24.28,37.58,37.58,37.77,21.41,37.46,37.71,37.39,22.37,36.22,36.28,35.1,22.5,1429.4,1464.12,8.41,14.54,14.55,6.12,3.39,0,2.82,19.35,36351.76,0,103.599999999999,5894.89,111.65,5886.8,96.5299999999997,5894.85,156232.11,3347.88,342222.78,5306.72000000003,185990.67,1958.84000000003,0,40,40.54,40,40.51,1190,12.4,24.3,3.7,30.4,1108,1195,13.1,28.4,4.3,30.5,933,2.8,34.47,43.66,11.83,7,35.41,16.76,262144,20.83,57.73,0.02,131072,2.16,28.52,7.8,102.96,75.97,116.07,298355.56,183728,187682,193700,195123,207546,38.56,13.2,38.72,11.22,52.93,24.47,0,17.21,29.64,10.08,42.33,28.02,204523,35701,0,0,0,0.01,0,0.9,0,0.48,22.6,0.14,0,0,0.6,0.5,0.15,0.14,0.18,7.69,6.9,9.17,1.9,0.29,0.8,0.23,6.05,4.54,20,34,27.6,26.39,26.65,0.09,1.72,0,0,8.19,5.7,0.6,20
9/10/18 7:59,0.06,233.8,93.75,0,0,38.86,23.29,37.62,37.62,37.81,22.5,37.46,37.71,37.39,23.58,36.12,36.15,35.1,23.48,1374.42,1290.51,8.47,14.53,14.51,6.12,3.37,0,2.65,20.11,36742.31,0,84.9899999999998,5998.49,74.8299999999999,5998.45,92.0599999999995,5991.38,159662.62,3430.51000000001,348250.84,6028.06,188588.22,2597.54999999999,0,40,40.49,40,40.42,1191,12.6,25,3.8,30.4,1111,1195,12.8,27.4,4.1,30.5,935,1.2,30.77,0,0,13.16,32.81,0,262144,20.46,45.52,0.02,131072,14.98,28.83,0,37.92,102.25,120.48,299143.69,184182,188143,194178,195604,208145,38.43,5.45,43.02,0,65.14,23.75,0,17.88,29.54,9.12,35.43,28.11,205101,35701,0,0,0,0.01,0,0.88,0,1.14,24.86,0.14,0,0,0.6,0.5,0.14,0.14,0.18,7.69,6.9,9.8,0.51,0.3,0.8,0.23,6.23,4.53,20,34.09,27.14,25.52,26.13,0.08,1.73,2.04,0,9.79,5.74,0.6,20
9/11/18 8:00,0.06,200.81,95.2,0,0,39.69,24.12,37.55,37.58,37.77,23.29,37.42,37.62,37.3,24.06,36.02,36.02,35.1,23.74,1264.47,1163.19,8.71,14.49,14.47,6.13,3.35,0,2.94,15.73,37130.16,0,132.570000000001,6083.48,132.63,6073.28,132.570000000001,6083.44,162451.31,2788.68999999994,353830.72,5579.87999999995,191379.41,2791.19,0,40,40.49,40,40.42,1190,12.6,25.3,3.8,30.4,1113,1195,12.7,26.8,4,30.5,937,2.98,30.69,0,0,7.75,36.72,0,262144,20.91,32.92,0.02,131072,9.37,29.93,0,40.92,5.75,101.57,300289.31,184813,188782,194829,196256,208946,0,17.06,32.72,3.29,101.18,0,0,5.58,29.94,12.22,50.44,27.71,205875,35701,0,92.39,0,0.01,0,0,189.24,2.77,24.74,0.06,0,0,0.6,0.5,0.14,0.14,0.18,7.57,6.58,9.77,0.51,1.04,0.8,0.23,6.17,4.57,20,34.84,33.1,26.16,26.48,4.91,1.69,5.86,3.83,9.76,5.89,0.6,20
9/12/18 7:59,0.03,206.6,119.21,0,0,39.08,25.17,37.62,37.62,37.87,23.39,37.46,37.65,37.33,24.12,35.9,35.96,35.1,23.9,2199.07,2173.03,8.75,14.56,14.53,6.13,3.32,0,2.85,24.31,37521.01,0,85.5999999999995,6216.05,85.7399999999998,6205.91,85.5999999999995,6216.01,165112.16,2660.85000000003,360053.19,6222.47000000003,194941.03,3561.62,0,40,40.51,40,40.31,1191,12.3,24,3.7,30.4,1115,1195,12.4,25.5,3.9,30.5,940,0.45,23.29,49.63,12.04,11.87,44.52,16.55,262144,21.99,32.22,0.02,131072,1.17,29.02,0,35.72,89.27,119.07,301491.81,185464,189471,195502,196931,209785,38.67,10.55,45.62,0,69.74,21.25,0,13.03,29.64,12.57,49.03,27.42,206707,35701,0,99.22,0,0.01,0,0,186.34,2.49,24.91,0.05,0,0,0.6,0.5,0.14,0.14,0.17,7.51,6.58,9.68,0.48,1.04,0.8,0.23,4.69,4.59,12.73,34.72,33.48,27.34,27.72,5.01,1.66,5.92,0,9.67,6.02,0.6,20
9/13/18 7:59,0.06,249.42,129.05,0,0,39.56,26.32,37.65,37.65,37.9,24.53,37.46,37.65,37.39,25.33,35.8,35.87,35.07,24.76,1689.82,1588.54,8.85,14.5,14.47,6.13,3.32,0,3,19.93,37886.7,0,150.650000000001,6301.65,160.650000000001,6291.65,130.570000000001,6301.61,168073.56,2961.39999999999,366695.56,6642.37,198622,3680.97,0,40,40.44,40,40.31,1190,12.4,24.3,3.7,30.4,1118,1195,12.5,25.8,4.1,30.5,942,3.52,30.69,0,0,8.26,36.11,0,262144,21.26,33.73,0.02,131072,17.53,30.33,0,34.72,6.37,101.97,302699.19,186065,190088,196177,197609,210677,38.59,17.58,33.22,8.3,101.39,16.15,0,15.11,30.24,11.31,37.73,27.62,207617,35701,6.19,93.03,0,0.01,0,0.97,187.07,2.73,34.06,0.05,0,0,0.6,0.5,0.14,0.14,0.18,7.35,6.58,9.94,0.48,1.04,0.8,0.23,4.61,4.63,7.12,34.98,30.93,28.24,28.65,4.93,1.64,31.93,0,9.92,6.09,0.6,20
9/14/18 8:00,0.03,293.4,142.94,0,0,39.3,26.64,38.09,38.09,38.28,25.36,37.65,37.87,37.58,25.93,34.62,34.62,34.85,25.71,2109.38,2031.25,8.69,14.47,14.48,2.02,3.33,0,3.11,22.43,38392.6,0,150.97,6452.3,150.94,6452.3,150.9,6432.18,171500.26,3426.70000000004,373917.59,7222.03000000003,202417.33,3795.32999999999,0,40,40.47,40,40.38,1190,12.7,25.6,3.8,30.4,1120,1195,12.4,25.5,3.8,30.5,945,2.32,30.73,40.06,11.65,8.6,37.32,0,262144,19.98,33.52,12.65,131072,7.41,30.93,1.87,36.82,1.07,100.36,303941.56,186706,190745,196842,198278,211797,38.38,18.48,36.22,0.44,99.29,16.22,0,12.82,30.95,13.56,36.63,28.32,208758,35701,0,100,0,0.01,0,0,189.53,2.51,29.43,0.05,0,0,0.6,0.5,0.15,0.14,0.18,7.21,6.58,9.82,0.68,1.04,0.8,0.23,4.41,4.62,3.13,34.09,33.65,28.62,28.93,5.01,1.64,31.83,0,9.8,6.13,0.6,20
9/15/18 7:59,0.03,186.34,140.05,0,0,37.9,27.08,38.6,38.6,38.86,26.25,37.87,38.09,37.74,26.79,33.6,33.67,33.83,26.95,1174.77,1348.38,8.21,14.53,14.5,1.07,3.34,0,2.88,20.43,38869.02,0,134.139999999999,6603.27,134.14,6603.24,144.31,6583.08,173562.19,2061.92999999996,379353.44,5435.84999999998,205791.25,3373.92000000001,0,40,40.52,40,40.49,1190,12.4,24.2,3.6,30.4,1123,1196,12.6,26.5,3.9,30.5,947,2.89,34.37,38.84,11.56,11.36,34.12,17.21,262144,20.56,40.73,0.02,131072,5.47,31.43,0.58,34.52,29.8,93.38,304937.69,187223,191268,197370,198809,212679,38.54,5.71,47.12,0,48.23,20.22,0,16.71,31.45,9.16,38.13,29.12,209684,35701,0,100,0,0.01,0,0.91,193,2.49,27,0.05,0,0,0.6,0.5,0.14,0.14,0.18,7.27,1.03,9.66,0.47,1.04,0.8,0.23,6.15,4.67,20,34.66,34,29.08,29.43,5.02,1.62,5.24,0,9.63,6.18,0.6,20
9/16/18 7:59,0.03,339.7,143.52,0,0,36.76,27.21,38.92,38.89,39.14,26.67,37.97,38.19,37.87,27.68,31.92,31.92,32.08,27.27,1935.76,2039.93,7.87,14.51,14.52,1.08,3.32,0,2.1,17.87,39247.04,0,159.87,6737.41,149.91,6737.38,169.849999999999,6727.39,177494.08,3931.89000000001,386855.94,7502.5,209361.86,3570.60999999999,0,40,40.42,40,40.29,1190,12.4,24.1,3.6,30.4,1125,1194,12.7,26.8,4,30.5,949,2.55,32.89,43.02,12.3,11.21,40.02,17.79,262144,20.75,31.87,0.02,131072,1.35,30.84,0,32.43,80.22,115.6,305604.19,187583,191642,197780,199221,213120,38.53,16.12,40.22,3.03,57.84,21.7,0,16.62,31.25,4.83,33.93,29.42,210181,35701,0,85.62,0,0.01,0,0.87,185.62,2.99,31.34,0.05,0,0,0.6,0.5,0.14,0.14,0.18,7.68,6.9,9.78,0.43,1.05,0.8,0.23,6.06,4.71,20,35.13,32.49,29.25,29.57,4.82,1.61,5.7,0,9.77,6.21,0.6,20
9/17/18 7:59,0.06,280.67,123.26,0,0,38.22,26,39.02,39.05,39.3,24.82,37.93,38.09,37.77,24.6,30.3,30.3,30.45,26.13,1895.26,1843.17,7.68,14.48,14.53,1.05,3.33,0,2.65,15.19,39650.22,0,151.95,6897.28,161.91,6887.29,132.070000000001,6897.24,181589.91,4095.82999999999,394279.38,7423.44,212689.47,3327.61000000002,0,40,40.47,40,40.29,1190,12.6,25.1,3.8,30.4,1127,1194,12.7,26.7,4,30.5,952,0.45,33.67,42.73,11.57,14.27,34.31,18.2,262144,22.87,42.67,0.02,131072,2.58,30.23,1.45,37.02,139.05,126.71,306689.31,188156,192254,198408,199856,213926,38.45,10.97,39.52,0,67.85,20.93,0,16.45,31.35,6.87,37.64,29.72,211019,35701,0,84.17,0,0.01,0,0.88,185.04,3.03,34.63,0.03,0,0,0.6,0.5,0.14,0.14,0.18,7.61,6.86,9.79,0.49,1.05,0.8,0.23,4.54,4.73,3.02,35.39,31.31,27.49,27.86,4.83,1.67,5.74,0,9.97,6.21,0.6,20
9/18/18 7:59,0.03,321.76,136.57,0,0,38.44,26.95,39.08,39.05,39.3,25.04,37.9,38.09,37.77,26.19,29.18,29.15,29.34,25.33,1912.62,1880.79,7.05,14.5,14.52,1.06,3.32,0,2.71,18.45,40064.84,0,133.870000000001,7049.23,133.87,7049.2,138.799999999999,7029.31,185684.81,4094.89999999999,402012.81,7733.42999999999,216328,3638.53,0,40,40.44,40,40.31,1190,12.6,25.1,3.8,30.4,1130,1195,12.6,26.4,3.9,30.5,954,1.27,34.89,41.78,7.34,8.29,34.32,0,262144,23.76,52.72,12.79,131072,7.3,31.34,0.1,43.73,102.59,121.4,307968.81,188849,192972,199132,200582,214915,38.61,14.6,41.32,8.45,81.26,20.84,0,12.15,31.45,4.91,54.65,28.92,212012,35701,0,98.38,0,0.01,0,0,185.33,2.66,31.68,0.04,0,0,0.6,0.5,0.14,0.14,0.18,7.59,7.08,9.78,0.48,1.07,0.8,0.23,4.2,4.77,1.86,34.75,30.24,28.41,28.79,5.24,1.64,5.28,0,9.81,6.22,0.6,20
9/19/18 7:59,0.03,183.45,96.06,0,0,42.26,29.37,38.98,38.98,39.17,27.27,37.87,38.09,37.74,28.23,30.33,30.39,30.58,27.53,1895.26,2083.33,8.39,14.43,14.53,1.08,3.37,0,2.12,21.48,40529.79,0,140.21,7183.1,120.26,7183.07,155.160000000001,7168.11,190199.18,4514.37,409537.56,7524.75,219338.38,3010.38,0,40,40.52,40,40.32,1190,12.3,24,3.6,30.4,1132,1195,12.8,27.3,4.1,30.5,957,0.84,30.61,45.85,12.95,9.6,38.62,0,262144,20.85,42.23,12.67,131072,1.51,32.04,0.33,44.03,81.07,117.29,309139.06,189514,193643,199814,201266,215719,38.51,7.41,40.13,11.75,59.45,22.14,0,12.6,32.85,3.19,51.95,30.02,212852,35701,0,0,0,0.01,0,0.06,0,0.75,28.85,0.05,0,0,0.6,0.5,0.14,0.14,0.18,7.47,7.2,9.9,0.62,0.3,0.98,0.23,4.3,4.57,2.27,34.87,30.21,29.25,29.4,0.16,1.6,5.58,0,9.93,6.24,0.6,20
9/20/18 8:00,0.03,240.74,122.69,0,0,40.73,31.5,38.03,38.03,38.25,35.07,37.9,38.12,37.77,28.16,32.84,32.84,33.03,28,1623.26,1765.05,6.91,14.49,14.54,1.45,3.36,0,2.95,21.48,40995.06,0,78.21,7323.31,98.1499999999996,7303.33,68.1799999999994,7323.27,194115.5,3916.32000000001,416586.88,7049.32000000001,222471.38,3133,0,40,40.31,40,40.38,1190,12.9,26.5,3.6,30.4,1135,1195,12.7,26.6,4.1,30.5,959,0.47,22.93,41.73,11.62,6.64,38.12,18.46,262144,21.17,40.23,0.02,131072,0.6,32.64,0.04,76.46,53.72,112.1,310147.81,190101,194240,200445,201900,216428,38.64,4.69,43.23,0,55.45,22.71,0,13.74,32.96,11.19,46.35,30.93,213611,35701,0,0,0,0.01,0,0,0,0.8,34.06,0.06,0,0,0.6,0.5,0.14,0.14,0.18,7.48,5.44,9.9,0.49,0.27,0.98,0.23,4.46,4.59,3.52,35.13,31.45,29.69,29.95,0.13,1.56,4.82,0,9.92,6.25,0.6,20
9/21/18 7:59,0.06,269.1,101.85,0,0,39.05,26.6,38.03,38.03,38.25,25.52,37.9,38.06,37.74,24.5,31.34,31.34,31.54,26.19,1461.23,1414.93,8.47,14.48,14.49,1.06,3.35,0,2.21,26.58,41583.81,0,78.6699999999992,7401.52,78.6700000000001,7401.48,68.6000000000004,7391.45,198488.51,4373.01000000001,423704.31,7117.42999999999,225215.8,2744.41999999998,0,50,50,50,50,1485,15.7,37.9,7.3,38,1137,1485,16.7,42.4,7.8,38,961,3.14,30.82,44.23,7.53,7.86,38.32,0,262144,21.25,37.23,12.63,131072,1.08,31.84,0,44.73,57.26,113.2,311344.69,190781,194933,201236,202692,217253,38.7,10.92,42.52,0,57.15,21.45,0,13.91,32.15,8.63,34.54,30.32,214467,35701,0,0,0,0.01,0,0.88,0,0.98,25.55,0.05,0,0,0.6,0.5,0.14,0.14,0.18,7.46,7.57,9.87,0.56,0.29,0.98,0.23,6.3,4.56,20,34.81,30.82,29.51,29.6,0.12,1.61,5.05,0,9.91,6.21,0.6,20
9/22/18 7:59,0.06,278.94,91.72,0,0,37.01,25.62,37.9,37.87,38.09,24.06,37.81,38.06,37.71,24.38,29.05,29.12,29.28,24.28,1967.59,2010.99,8.74,14.5,14.5,1.04,3.33,0,2.6,24.67,42256.12,0,122.71,7480.19,108.68,7480.15,142.809999999999,7460.05,201959.66,3471.14999999999,429195.5,5491.19,227235.84,2020.04000000001,0,50,50,50,50,1486,15.7,37.3,7.3,38,1139,1487,15.3,37.3,7,38,964,1.98,31.11,42.63,12.82,9.74,34.62,20.5,262144,20.62,35.82,0.02,131072,1.47,30.63,0,45.73,94.34,119.59,312521.44,191471,195634,201945,203403,218002,38.71,14.31,40.92,7.09,62.54,21.28,0,8.8,30.55,11.17,47.24,28.62,215264,35701,0,100,188.95,0,0,0.84,177.95,2.56,29.75,5.56,0,0,0.6,0.5,0.14,0.14,0.18,7.59,7.47,9.87,0.63,1.11,0.98,0.23,4.62,4.6,4.43,34.69,30.96,26.5,26.91,5.07,1.67,32.09,0,9.89,6.15,0.6,20
9/23/18 7:59,0.03,246.53,45.14,0,0,38.03,25.84,38.03,38.03,38.25,24.34,37.9,38.12,37.77,25.36,28.1,28.16,28.32,24.22,1796.88,1843.17,8.78,14.46,14.5,1.04,3.32,0,2.57,22.43,42929.47,0,151.92,7602.9,165.95,7588.83,137.97,7602.86,206722.56,4762.89999999999,436155.56,6960.06,229433,2197.16,0,50,50,50,50,1486,15.6,37.2,7.1,38,1142,1486,15.8,39.2,7.4,38,966,0.44,31.49,41.65,12.27,7.04,33.62,18.32,262144,21.46,36.02,0.02,131072,1.33,30.13,0,45.33,75.54,118.29,313649.81,192048,196222,202548,204008,218944,38.59,10.12,34.52,4.83,59.14,20.38,0,14.38,30.75,5.29,35.43,28.32,216302,35701,0,99.94,187.35,0.01,0,0,176.65,2.68,31.57,5.62,0,0,0.6,0.5,0.14,0.14,0.17,7.62,7.47,9.87,0.64,1.14,0.97,0.23,6,4.64,20,34.35,30.61,26.91,27.32,5.11,1.67,4.09,0,9.93,6.15,0.6,20
9/24/18 7:59,0.06,78.7,155.09,0,0,37.93,24.02,38.25,38.28,38.51,22.18,38.06,38.28,37.93,23.26,27.05,27.08,27.24,22.62,0,561.34,8.38,14.27,14.32,1.01,3.34,0,2.37,24.27,43605.73,0,148.66,7754.82,148.66,7754.78,152.48,7740.83,209530.21,2807.64999999997,441189.91,5034.34999999998,231659.7,2226.70000000001,0,50,50,50,50,1486,15.6,37.6,6.9,38,1144,1486,16.1,40.1,7.5,38,969,6.9,33.9,39.55,11.86,8.98,36.31,0,262144,18.87,40.32,12.71,131072,1.53,28.83,0,46.82,156.81,129.08,314671.06,192665,196853,203212,204677,219692,38.63,17.07,40.72,5.37,69.54,21.9,0,15.94,29.14,2.4,34.12,27.11,217069,35701,9.77,100,181.42,0.01,0,1.22,175.35,2.47,33.48,5.6,0,0,0.6,0.5,0.14,0.14,0.17,7.58,0.76,9.62,0.62,1.13,0.97,0.23,4.75,4.56,5.24,34.35,29.17,26.91,27.37,5.1,1.69,32.61,0,9.62,6.13,0.6,20
9/25/18 7:59,0.03,361.11,161.17,0,0,38.92,21.48,37.87,37.87,38.06,23.42,38.06,38.25,37.93,22.31,26.79,26.79,26.95,22.66,1767.94,1872.11,8.83,14.4,14.42,1,3.39,0,2.25,23.91,44223.9,0,153.26,7903.48,153.26,7903.44,143.469999999999,7893.31,214474.83,4944.62000000005,450258.19,9068.28000000003,235783.36,4123.65999999997,0,50,50,50,50,1486,15.4,36.6,7,38,1147,1486,15.9,39.5,7.4,38,971,1.01,32.68,35.18,16.1,8.85,33.21,0,262144,20.48,51.02,12.72,131072,0.71,28.02,0,46.52,63.14,114.87,315686.56,193256,197460,203847,205314,220383,38.42,6.22,39.42,12.54,87.09,17.09,0,7.01,29.34,5.75,49.74,27.21,217824,35701,0,99.36,174.62,0.01,0,0,172.45,2.62,29.2,5.51,0,0,0.6,0.5,0.14,0.14,0.18,7.58,2.56,9.21,0.6,1.09,0.97,0.23,4.64,4.61,4.56,34.32,28.79,26.79,27.14,4.99,1.68,4.51,0,10.14,6.15,0.6,20
9/26/18 7:59,0.06,342.01,156.54,0,0,36.47,23.01,37.77,37.77,37.97,21.96,37.97,38.22,37.9,22.53,27.08,27.11,27.27,22.34,2387.15,2624.42,8.09,14.44,14.49,1.01,3.36,0,1.87,25.03,44790.78,0,151.24,8056.74,151.240000000001,8056.7,160.929999999999,8036.78,219414.78,4939.95000000001,459464.09,9205.90000000002,240049.31,4265.95000000001,0,50,50,50,50,1485,16.5,41.1,7.7,37.9,1149,1486,16.2,39.9,7.6,38,973,0.45,32.96,31.41,11.39,15.98,27.04,18.46,262144,20.76,48.02,0.02,131072,3.93,27.52,0,35.02,13.03,104.77,316609.94,193644,197863,204487,205963,221134,38.49,0.88,39.72,0,85.75,16.91,0,15.69,28.94,17.69,36.62,26.7,218668,35701,4.69,86.49,0,0.01,0,0.98,176.5,2.99,34.32,0.14,0,0,0.6,0.5,0.14,0.14,0.18,7.59,3.73,9.03,0.58,1.04,0.97,0.23,4.68,4.62,3.63,34.58,28.85,24.62,24.97,4.89,1.71,6.05,0,8.56,6.14,0.6,20
9/27/18 7:59,0.06,377.31,143.52,0,0,35.58,22.27,37.77,37.77,38.03,21.22,37.97,38.22,37.87,21.57,29.5,29.15,29.21,21.8,2213.54,2329.28,7.75,14.47,14.58,1.2,3.38,0,1.6,27.7,45454.75,0,151.49,8207.98,141.269999999999,8207.94,161.720000000001,8197.71,224340.79,4926.00999999998,468548.31,9084.21999999997,244207.52,4158.20999999999,0,50,50,50,50,1486,15.9,38.2,7.2,38,1151,1486,16.2,40.4,7.6,38,976,2.35,33.9,33.84,13.3,12.04,29.21,20.4,262144,23.88,45.51,0.02,131072,0.92,28.32,0,44.82,87.6,118.68,317557.06,194080,198329,205045,206563,221841,38.97,17.58,38.02,7.03,64.53,20.82,0,13.8,28.74,13.57,32.63,26.61,219451,35701,0,93.95,0,0.01,0,0.76,173.9,2.8,32.99,0.16,0,0,0.6,0.5,0.14,0.14,0.18,7.54,1.35,9.03,0.57,1.04,0.98,0.23,4.68,4.61,3.11,34.23,32.87,26.48,26.74,5.03,1.69,4.18,0,8.92,6.17,0.6,20
9/28/18 5:51,0.06,338.54,143.81,0,0,36.82,22.5,37.77,37.81,38.03,21.03,38.03,38.22,37.9,20.24,28.51,28.51,28.67,21.51,1750.58,1820.02,6.55,14.39,14.57,1.33,3.4,0,2.21,23.73,45981.03,0,154.42,8359.47,159.5,8349.21,154.42,8359.43,228428.78,4087.99000000002,476073.78,7525.47000000003,247645,3437.48000000001,0,50,50,50,50,1486,15.9,38.6,7.3,38,1153,1486,15.8,39.4,7.4,38,978,2.05,30.9,28.98,11.52,10.67,26.9,0,262144,21.59,37.51,12.73,131072,1.54,27.41,2.1,34.21,10.61,92.75,318152.94,194332,198588,205332,206853,222418,0,4.57,28.41,4.45,101.67,0,0,13.5,27.74,1.57,33.82,26.21,220043,35701,0,100,0,0.01,0,0,171.44,2.64,22.74,0.17,0,0,0.6,0.5,0.14,0.14,0.17,7.54,3.69,9.03,0.55,1.04,0.98,0.23,4.57,4.6,3.37,34.87,30.67,26.24,26.21,5.11,1.68,4.98,0,9.12,6.17,0.6,20
9/29/18 7:59,0.06,307.87,121.53,0,0,35.67,22.91,37.71,37.71,37.93,21.7,38.03,38.22,37.9,21.64,28.26,28.26,28.39,22.05,1710.07,1750.58,5.9,14.43,14.46,1.33,3.4,0,2.49,25.03,46612.47,0,120.76,8513.89,125.910000000002,8508.71,100.309999999999,8513.85,233761.06,5332.28,484615.84,8542.06,250854.78,3209.78,0,50,50,50,50,1485,15.8,38.3,7.2,38,1156,1485,16.4,41.4,7.8,38,981,3.36,31.35,31.46,11.33,6.38,24.91,17.52,262144,20.8,32.71,0.02,131072,12.32,29.52,5.11,94.05,20.39,104.06,319160.19,194529,198791,205870,207451,223515,38.5,8.87,36.42,8.36,42.93,21.27,0,11.23,29.74,3.36,51.64,26.91,221186,35701,0,81.31,175.06,0.01,0,0,0,3.12,22.95,5.31,0,0,0.6,0.5,0.14,0.14,0.18,7.4,1.05,9.21,0.52,1.32,0.98,0.23,6.26,4.73,20,35.45,30.73,26.48,26.71,0,1.66,32.08,0,9.17,6.19,0.6,20
9/30/18 8:00,0.06,268.52,98.09,0,0,37.97,23.8,37.55,37.55,37.77,20.78,37.93,38.19,37.81,21.32,31.09,30.87,31.03,21.64,1588.54,1666.67,7.03,14.39,14.42,4.18,3.39,0,1.97,23.33,47192.68,0,108.73,8634.65,108.73,8634.62,123.030000000001,8614.16,239018.37,5257.30999999997,492414.62,7798.77999999997,253396.25,2541.47,0,50,50,50,50,1486,15.6,37.4,7,38,1159,1485,16.4,41,7.7,38,983,0.62,30.71,40.71,12.46,12.56,27.71,18.11,262144,21.16,32.41,0.02,131072,2.31,26.42,5.19,102.65,73.52,116.27,320109.69,194970,199243,206379,207974,224419,38.58,18.73,35.42,8.12,61.73,20.29,0.41,14.74,28.94,8.52,34.52,26.51,222135,35701,0,93.66,177.08,0.02,0,0,0,2.77,21.47,6.01,0,0,0.6,0.5,0.14,0.14,0.18,7.33,6.49,9.3,0.49,1.03,0.97,0.23,6.37,4.75,20,35.59,31.19,26.27,26.33,0.01,1.66,4.66,0,9.29,6.2,0.6,20
10/1/18 7:59,0.06,240.74,72.63,0,0,34.85,20.3,37.46,37.46,37.71,21,37.93,38.12,37.81,20.91,31.06,29.85,30.01,21.67,2155.67,2115.16,6.88,14.44,14.46,4.12,3.4,0,2.82,26.58,47890.69,0,127.060000000001,8743.38,127.059999999999,8743.35,123,8737.19,244135.26,5116.89000000001,499109.12,6694.5,254973.86,1577.60999999999,0,50,50,50,50,1485,15.4,36.8,6.9,37.9,1161,1485,16.2,40.4,7.7,38,985,0.45,30.92,41.95,11.86,18.44,26.21,19.05,262144,21.55,31.71,0.02,131072,3.65,26.32,9.28,103.55,78.51,117.37,320987.94,195394,199677,206907,208503,225140,38.74,13.17,33.11,9.14,62.53,21.05,0.35,8.48,28.54,5.22,47.9,26.51,222900,35701,19.73,0,0,0.02,0,3.28,0,0.73,34.63,0.19,0,0,0.6,0.5,0.14,0.14,0.18,7.36,1.52,9.37,0.54,1.06,0.97,0.23,5.04,4.74,7.94,35.59,30.73,25.87,26.13,0.2,1.71,4.15,3.5,9.36,6.2,0.6,20
10/2/18 7:59,0.06,0,256.37,0,0,32.17,19.09,37.42,37.42,37.62,18.8,37.9,38.12,37.77,19,30.33,30.39,30.58,19.31,1669.56,1215.28,7.23,14.41,14.32,7.91,3.41,0,2.32,25.39,48550.24,0,184.34,8870.44,184.34,8870.41,186.369999999999,8860.19,245262.78,1127.52000000002,503122.59,4013.47000000003,257859.81,2885.95000000001,0,50,50,50,50,1485,15.9,38.2,7.2,38,1163,1486,15.6,38,7.1,38,988,10,30.44,37.2,12.93,12.36,32.91,1.58,262144,20.3,31.31,12.67,131072,3.52,25.02,7.57,102.64,47,111.16,321737.31,195622,199927,207378,208977,225804,38.33,7.77,33.81,11.31,53.22,22.27,1.07,14.6,26.94,7.86,45.52,26.31,223625,35701,0,94.33,179.25,0.01,0,0,182,2.8,21.7,5.89,0,0,0.6,0.5,0.14,0.14,0.18,7.36,8.42,9.53,0.57,1.05,0.97,0.23,5.05,4.73,4.83,35.21,29.14,24.88,24.94,5.36,1.74,5.41,0,9.44,6.19,0.6,20
10/3/18 7:59,0.06,0,313.08,0,0,33.48,19.95,37.27,37.3,37.49,18.07,37.87,38.06,37.74,18.14,30.3,30.33,30.49,18.55,1111.11,512.15,5.62,14.47,14.23,7.93,3.4,0,2.86,18.81,49002.29,0,87.6999999999989,9054.78,79.5300000000007,9054.75,95.880000000001,9046.56,236465.68,-8797.09999999998,503122.59,0,266656.91,8797.09999999998,0,50,50,50,50,1486,15.6,37.6,7.1,38,1166,1485,16.4,41.1,8,38,990,10,36.54,38.35,11.72,17.29,24.8,13.92,262144,20.74,31.81,0.02,131072,4.18,25.11,3.56,101.74,43.46,109.26,322611.44,196045,200366,207890,209497,226527,38.53,0.73,41.41,2.77,90.53,20.92,1.61,14.76,26.64,0.91,48.12,25.41,224425,35701,0,0,0,0.01,0,0,0,0.72,20.28,0.31,0,0,0.6,0.5,0.14,0.14,0.17,7.36,4.88,9.3,0.57,1.05,0.97,0.23,5.09,4.69,5.42,35.04,27.86,24.94,25.35,0.27,1.74,3.83,3.63,9.3,6.2,0.6,20
10/4/18 7:59,0.06,0,241.61,0,0,32.62,21.26,37.14,37.14,37.33,19.12,37.77,37.97,37.65,19.63,30.26,30.3,30.45,19.47,2248.26,1877.89,6.38,14.44,14.29,7.93,3.4,0,2.54,20.29,49488.48,0,138.07,9142.48,146.23,9134.28,129.92,9142.44,231172.81,-5292.87000000005,503667.22,544.629999999946,272494.41,5837.5,0,50,50,50,50,1485,15.7,37.9,7.1,37.9,1168,1487,15.6,38.2,7.4,38,993,10,32.5,40.92,11.64,7.98,25.3,26.32,262144,20.68,36.71,0.02,131072,1.19,25.82,3.35,101.55,28.04,107.35,323573.31,196345,200682,208607,210218,227303,38.34,11.26,41.31,10.46,52.22,23.25,2.15,15.41,27.43,9.03,36.92,25.21,225257,35701,0,0,0,0.03,0,0,0,0.73,20.17,0.15,0,0,0.6,0.5,0.14,0.14,0.17,7.34,0.01,9.24,0.54,0.39,0.97,0.23,5.13,4.7,7.34,36.63,27.84,25.93,26.21,0.3,1.72,3.7,3.84,9.04,6.21,0.6,20
10/5/18 7:59,0.06,0,291.09,0,0,33.19,22.43,37.01,37.01,37.23,20.43,37.65,37.9,37.55,20.62,30.23,30.26,30.42,20.75,1519.1,1001.16,6.56,14.46,14.32,7.93,3.41,0,1.81,18.81,49966.53,0,98.9300000000003,9280.55,93.8099999999995,9280.51,107.07,9272.36,224776.69,-6396.12000000005,503667.22,0,278890.53,6396.12000000005,0,50,50,50,50,1486,16.2,39.5,7.4,38,1171,1486,16.2,40.7,7.5,38,995,10,41.15,40.76,11.74,20.22,28.3,16.34,262144,21.52,39.61,0.02,131072,14.72,26.92,4.24,102.64,74.1,116.26,324343.31,196728,201069,209046,210659,227975,38.72,10.57,35.31,9.88,60.12,21.68,3.72,11.12,27.43,16.77,36.41,25.01,225931,35701,0,95.89,177.08,0.02,0,0.01,184.46,2.62,20.98,5.71,0,0,0.6,0.5,0.14,0.14,0.18,7.3,0.01,9.22,0.47,1.05,0.97,0.23,6.31,4.72,20,37.5,27.6,27.11,27.14,5.28,1.64,5.05,0,8.35,6.24,0.6,20
10/6/18 7:59,0.06,243.63,104.75,0,0,35.64,20.05,36.79,36.79,36.98,18.8,37.55,37.74,37.42,19.09,30.14,30.17,30.33,19.89,1299.19,1304.98,6.56,14.35,14.42,7.93,3.4,0,2.44,22.57,50430.2,0,145.23,9379.48,150.35,9374.32,124.789999999999,9379.43,226072.5,1295.81000000006,508844.94,5177.72000000003,282772.44,3881.90999999997,0,50,50,50,50,1485,15.7,37.5,7,37.6,1173,1486,15.8,38.4,7.2,37.8,997,0.52,33.7,51.22,11.72,18.66,25.3,15.35,262144,21.24,39.11,0.02,131072,10.61,26.62,0,35.81,173.75,129.76,325103.81,197012,201364,209416,211032,228649,38.39,7.82,32.91,1.36,60.82,21.97,5.13,13.25,26.13,8.46,47.62,24.11,226612,35701,0,95.98,181.42,0.01,0,0,188.95,2.61,19.53,5.74,0,0,0.6,0.5,0.14,0.14,0.17,7.05,2.29,9.21,0.49,1.05,0.97,0.23,5.31,4.72,8.18,38.92,29.37,25.67,25.95,5.2,1.68,4.96,3.85,4.75,6.23,0.6,20
10/7/18 7:59,0.06,274.31,100.12,0,0,41.31,20.2,36.85,36.85,37.08,18.36,37.58,37.77,37.46,18.55,30.1,30.1,30.3,18.84,1623.26,1611.69,6.31,14.4,14.36,7.93,3.41,0,2.13,21.05,50934.32,0,149.860000000001,9524.71,149.870000000001,9524.67,160.040000000001,9504.22,229849.44,3776.94,515321.53,6476.59000000003,285472.09,2699.65000000002,0,50,50,50,50,1486,15.9,38.3,7.2,38,1175,1486,15.9,39.2,7.4,38,1000,5.97,31.14,0,0,10.54,28.7,0,262144,20.69,38.11,0.02,131072,1.1,23.91,0,29.31,74.43,116.25,325767.19,197213,201570,209734,211352,229268,38.4,11.97,34.51,3.83,53.31,21.19,5.49,9.57,26.03,9.72,39.61,23.81,227217,35701,0,83.33,0.14,0.02,0,0.77,0,3.05,31.31,0.15,0,0,0.6,0.5,0.14,0.13,0.17,6.41,0.01,9.21,0.56,1.32,0.97,0.23,5.18,4.73,9.24,37.99,27.78,22.19,22.51,0.04,1.78,4.69,0,8.8,6.17,0.6,20
10/8/18 7:59,0.06,292.25,111.11,0,0,43.95,21.54,37.01,37.01,37.27,20.46,37.65,37.87,37.55,21.1,30.01,30.07,30.26,20.56,1750.58,1655.09,5.5,14.44,14.38,7.93,3.4,0,2.56,26.58,51476.73,0,102.550000000001,9674.57,98.4199999999983,9674.54,112.82,9664.26,234988.25,5138.81,523150.69,7829.15999999997,288162.44,2690.34999999998,0,50,50,50,50,1486,15.8,38.5,7.2,37.9,1178,1486,16.4,41.1,7.7,38,1002,2.33,30.98,2.09,0,16.05,29.7,0,262144,21.06,39.51,0.02,131072,14.82,25.51,0,26.81,85.97,124.44,326491.94,197469,201833,210071,211693,229835,38.59,9.58,34.01,9.26,59.52,21.37,5.46,14.18,26.53,11.3,30.21,24.11,227734,35701,0,4.49,1.3,0.01,0,0.95,0,2.71,20.75,1.73,0,0,0.6,0.5,0.14,0.14,0.17,5.01,0.25,9.2,0.54,1.05,0.97,0.23,4.58,4.77,5.83,37.12,34.35,24.86,24.91,0.06,1.73,5.87,0,9.05,6.19,0.6,20
10/9/18 8:00,0.06,281.83,121.53,0,0,34.72,23.55,36.98,36.98,37.17,20.75,37.62,37.81,37.49,20.68,29.98,30.01,30.17,20.87,1559.61,1545.14,6.45,14.53,14.5,7.93,3.38,0,2.58,21.66,52166.3,0,70.4099999999999,9777.12,66.3400000000001,9772.96,70.4099999999999,9777.08,237624.19,2635.94,528487.25,5336.56,290863.06,2700.62,0,50,50,50,50,1486,16.2,39.1,7.4,38,1180,1486,16.3,40.8,7.7,38,1005,5.18,35.2,35.72,11.23,5.07,36.5,17.98,262144,21.87,37.11,0.02,131072,9.78,25.71,0,26.51,70.74,115.44,327434.81,197944,202317,210656,212283,230640,38.61,14.25,34.61,7.96,54.82,20.94,5.37,14.24,26.43,7.29,44.51,24.11,228587,35701,0,91.64,182,0.02,0,0.89,0,2.76,20.54,5.78,0,0,0.6,0.5,0.14,0.14,0.17,5.3,0.45,9.3,0.53,1.15,0.97,0.23,4.81,4.77,5.39,37.67,27.34,23.61,23.73,0.06,1.71,32.26,3.74,9.27,6.18,0.6,20
10/10/18 7:59,0.06,288.77,130.79,0,0,32.94,19.92,36.79,36.82,37.01,18.61,37.46,37.65,37.33,17.66,29.91,29.91,30.1,19.19,1142.94,1116.9,7.12,14.45,14.47,7.93,3.37,0,2.9,21.23,52708.29,0,68.75,9847.53,72.8299999999999,9839.3,68.75,9847.49,240590,2965.81,534159.75,5672.5,293569.75,2706.69,0,50,50,50,50,1485,16.1,39.3,7.4,38,1183,1486,16.3,40.6,7.5,38,1007,4.76,30.57,0,0,12.5,27.7,0,262144,24.31,31.01,0.02,131072,1.87,24.81,0,25.11,118.98,131.25,328135.44,198036,202413,211013,212643,231356,38.78,12.43,34.21,7.5,61.02,20.92,5.66,16.44,25.33,0.9,31.91,23.11,229350,35701,0,0,0,0.02,0,0.41,0,0.72,18.2,0.15,0,0,0.6,0.5,0.14,0.14,0.17,7.37,2.34,9.41,0.59,0.37,0.97,0.23,4.77,4.78,4.24,34.03,24.19,23.47,23.5,0.06,1.79,4.43,0,9.39,6.17,0.6,20
10/11/18 7:59,0.06,248.84,125.58,0,0,43.22,17.25,36.63,36.63,36.85,15.49,37.3,37.55,37.23,14.86,29.79,29.82,29.98,16.42,1232.64,1299.19,8.55,14.48,14.47,7.93,3.36,0,2.26,22.21,53247.29,0,211.309999999999,9916.28,215.42,9912.13,201.02,9916.24,243207.25,2617.24999999994,539512.69,5352.93999999994,296305.44,2735.69,0,50,50,50,50,1486,15.7,37.6,7.1,38,1185,1486,16.6,42,7.9,38,1009,4.41,30.56,44.44,11.78,14.59,23.9,19.78,262144,21.34,26.9,0.03,131072,6.48,21.7,8.56,24.91,179.92,131.24,328802.06,198202,202596,211294,212928,232049,38.67,6.04,29,11.12,66.32,21.35,5.66,13.56,23.43,10.45,43.31,21.5,230058,35701,0,93.72,188.8,0.02,0.01,0,0,2.14,16.41,5.42,0,0,0.6,0.5,0.14,0.13,0.17,7.46,5.82,9.58,0.59,1.04,0.97,0.23,5.08,4.83,5.92,34.06,25.55,20.31,20.54,0.02,1.86,4.76,0,9.52,6.16,0.6,20
10/13/18 7:59,0.06,269.68,127.03,0,0,42.55,17.91,37.14,37.14,37.33,16.29,37.33,37.58,37.23,16.48,29.63,29.66,29.82,16.61,1704.28,1663.77,8.49,14.44,14.5,7.93,3.41,0,2.83,24.27,54147.46,0,73.8400000000001,10127.59,73.8400000000001,10127.55,73.8799999999992,10117.26,249018.66,5811.41000000003,550767,11254.3100000001,301748.34,5442.90000000002,0,50,50,50,50,1486,15.7,38,7.1,38,1190,1486,15.6,38.1,7.2,38,1014,0.93,30.95,40.08,13.18,14.67,30.1,12.72,262144,21.16,25.3,0.02,131072,0.97,22.2,8.88,22.51,131.94,130.25,330306.69,198663,203069,211960,213603,233639,38.2,8.61,29,11.36,52.01,23.1,5.73,14.03,23.22,11.61,47.01,20.2,231643,35701,0,100,186.63,0.04,0.01,0.89,0,2.46,17.82,5.55,0,0,0.6,0.5,0.14,0.14,0.18,7.34,7.23,9.87,0.46,1.05,0.97,0.23,6.79,4.85,20,35.33,31.11,21.67,21.76,0.03,1.8,0,0,9.84,6.17,0.6,20
10/14/18 7:59,0.06,281.25,127.89,0,0,42.84,19.63,37.33,37.3,37.55,18.23,37.33,37.55,37.17,18.84,29.59,29.59,29.75,18.55,1273.15,1391.78,8.83,14.38,14.44,6.95,3.4,0,2.65,22.97,54717.37,0,235.25,10201.43,235.25,10201.39,235.870000000001,10191.14,251954.69,2936.03000000003,556412.38,5645.38,304457.69,2709.34999999998,0,50,50,50,50,1486,15.9,38.3,7.2,38,1192,1486,16.2,40.6,7.6,38,1017,2.43,30.68,0,0,11.61,30.6,0,262144,20.18,26,0.02,131072,18.03,23.11,0,23.51,4.32,101.33,330932.06,198919,203332,212232,213879,234393,38.57,17.66,25.2,0.32,100.75,16.26,0,13.76,23.93,10.85,27.71,21.4,232449,35701,0,100,182.87,0.02,0,0.9,0,2.45,18.84,5.55,0,0,0.6,0.5,0.14,0.14,0.18,7.28,7.21,9.48,0.41,1.11,0.97,0.23,6.76,4.85,20,35.01,26.04,23.58,23.5,0.05,1.74,32.44,0,9.46,6.19,0.6,20
